time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101100,301.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6928405761719,279.7972717285156,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258234973773297e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-9.015635100695364e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,301.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6815490722656,279.7864990234375,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925823704172484e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-7.232637813103793e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,300.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6590270996094,279.76531982421875,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824324557943e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-9.371506166644394e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,300.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6590270996094,279.76531982421875,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824324557943e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-9.371506166644394e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,300.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.63653564453125,279.7445983886719,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824531353096e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.5221854482661e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,300.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.63653564453125,279.7445983886719,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824531353096e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.5221854482661e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,300.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6141662597656,279.7243957519531,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824738148249e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.925256583490409e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,300.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.6141662597656,279.7243957519531,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925824738148249e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.925256583490409e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,300.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.59197998046875,279.7047119140625,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.2073640138842165e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,300.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.59197998046875,279.7047119140625,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.2073640138842165e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,300.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.5809936523437,279.6950988769531,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.843175050453283e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,300.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.570068359375,279.68560791015625,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-1.1684620403684676e-05,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.5484313964844,279.6671142578125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-7.938003363960888e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,300.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.5484313964844,279.6671142578125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-7.938003363960888e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,300.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.5272216796875,279.64923095703125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-5.358008820621762e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,300.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.5272216796875,279.64923095703125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258251517385552e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-5.358008820621762e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,300.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.50640869140625,279.6319885253906,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-3.6001513308292488e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,300.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.50640869140625,279.6319885253906,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-3.6001513308292488e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.48614501953125,279.6154479980469,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.4109856440190924e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.48614501953125,279.6154479980469,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.4109856440190924e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,300.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,301.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.4761962890625,279.6074523925781,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825358533708e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.009162244576146e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,300.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,300.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,280.4664306640625,279.5996398925781,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.544238405777846e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-1.6809131011541467e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,300.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,300.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,280.4473571777344,279.5845642089844,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.544238612572999e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-1.1151360013172962e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,300.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,-2.558513568107908e-13,300.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,-2.694238061817789e-13,301.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,-1.989955102825805e-13,300.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,-2.694238061817789e-13,301.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,-1.2780305242918177e-12,285.64599609375,294.1499938964844,280.4473571777344,279.5845642089844,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.828948655874465e-13,-2.544238612572999e-18,4.828974134625519e-13,1.7094589632726809e-12,0.0,0.0,0.0,0.0,60.0,-1.1151360013172962e-06,-0.0,-5.066788513209878e-25,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,300.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.4289855957031,279.5702514648437,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825565328861e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-7.393631449303939e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,300.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.4289855957031,279.5702514648437,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825565328861e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-7.393631449303939e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,300.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.4114074707031,279.5567626953125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825978919168e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-4.891742833024182e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,300.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.4114074707031,279.5567626953125,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825978919168e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-4.891742833024182e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,300.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.3946228027344,279.5440979003906,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825978919168e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-3.227384297588287e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,300.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.3946228027344,279.5440979003906,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.925825978919168e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-3.227384297588287e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,300.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.3865966796875,279.5381164550781,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258257721240146e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-2.6708522682383773e-07,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,300.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0,300.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0,301.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0,300.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0,300.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0,285.64599609375,294.1499938964844,280.3787536621094,279.5323181152344,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.272376723235549e-13,-1.9258261857143205e-18,4.2723959678241123e-13,2.7982350052531413e-14,0.0,0.0,0.0,0.0,60.0,-5.899375082663028e-06,-0.0,-0.0,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,300.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,1.50696455314403e-10,300.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.5869063008100426e-10,301.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.1720835413342456e-10,300.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.5869063008100426e-10,300.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.527600209833452e-10,285.64599609375,294.1499938964844,280.3638610839844,279.5214233398437,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6084696907725515e-09,2.009126363745179e-15,1.6084675813488047e-09,-3.679023308222895e-09,0.0,0.0,0.0,-9.051291272044182e-09,60.0,-8.080756742856465e-06,-0.0,-1.7577753452874349e-19,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,300.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,1.50696455314403e-10,300.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.5869063008100426e-10,301.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.1720835413342456e-10,300.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.5869063008100426e-10,300.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.527600209833452e-10,285.64599609375,294.1499938964844,280.3638610839844,279.5214233398437,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6084696907725515e-09,2.009126363745179e-15,1.6084675813488047e-09,-3.679023308222895e-09,0.0,0.0,0.0,-9.051291272044182e-09,60.0,-8.080756742856465e-06,-0.0,-1.7577753452874349e-19,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,300.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.856939987505031e-09,300.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.273735474517707e-09,301.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,6.110953076898795e-09,300.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.273735474517707e-09,300.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,3.924704117252986e-08,285.64599609375,294.1499938964844,280.3500061035156,279.511474609375,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.372992255090139e-08,1.0471932023782549e-13,8.37298230749184e-08,-1.915845615485523e-07,0.0,0.0,0.0,-4.716275725513697e-07,60.0,-0.0002135974937118,-0.0,-4.778197558756237e-16,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,300.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,7.856939987505031e-09,300.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,8.273735474517707e-09,301.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,6.110953076898795e-09,300.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,8.273735474517707e-09,300.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,3.924704117252986e-08,285.64599609375,294.1499938964844,280.3500061035156,279.511474609375,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.372992255090139e-08,1.0471932023782549e-13,8.37298230749184e-08,-1.915845615485523e-07,0.0,0.0,0.0,-4.716275725513697e-07,60.0,-0.0002135974937118,-0.0,-4.778197558756237e-16,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,300.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.519666122059789e-08,300.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.0024667318475625e-07,301.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.404184998449639e-08,300.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.0024667318475625e-07,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.7552705950693053e-07,285.64599609375,294.1499938964844,280.33856201171875,279.504638671875,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0142972541871131e-06,1.268665619606757e-12,1.0142960036318982e-06,-2.320968860658468e-06,0.0,0.0,0.0,-5.713256541639566e-06,60.0,-0.002700055250898,-0.0,-7.014565116909496e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,300.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,9.519666122059789e-08,300.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.0024667318475625e-07,301.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.404184998449639e-08,300.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.0024667318475625e-07,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,4.7552705950693053e-07,285.64599609375,294.1499938964844,280.33856201171875,279.504638671875,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0142972541871131e-06,1.268665619606757e-12,1.0142960036318982e-06,-2.320968860658468e-06,0.0,0.0,0.0,-5.713256541639566e-06,60.0,-0.002700055250898,-0.0,-7.014565116909496e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,300.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,1.553470667658985e-07,300.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.6358794141524413e-07,301.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.2082549005754117e-07,300.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.6358794141524413e-07,300.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.759907703075442e-07,285.64599609375,294.1499938964844,280.3308410644531,279.5028381347656,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.65522544648411e-06,2.0702669179667454e-12,1.6552234001210309e-06,-3.787546575040324e-06,0.0,0.0,0.0,-9.323397534899414e-06,60.0,-0.0049154618754982,-0.0,-1.867941971890261e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
