time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,300.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,1.553470667658985e-07,300.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,1.6358794141524413e-07,301.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,1.2082549005754117e-07,300.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.6358794141524413e-07,300.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,7.759907703075442e-07,285.64599609375,294.1499938964844,280.3308410644531,279.5028381347656,286.46319580078125,284.3416442871094,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.65522544648411e-06,2.0702669179667454e-12,1.6552234001210309e-06,-3.787546575040324e-06,0.0,0.0,0.0,-9.323397534899414e-06,60.0,-0.0049154618754982,-0.0,-1.867941971890261e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,300.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,3.438831583935098e-07,300.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,3.621255473262863e-07,301.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,2.6746468506644305e-07,300.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,3.621255473262863e-07,300.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,1.717767645459389e-06,285.64599609375,294.1499938964844,280.32830810546875,279.5037536621094,286.4631652832031,284.3416748046875,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6640021789935417e-06,4.582759519089485e-12,3.663997631520033e-06,-8.384155080420896e-06,0.0,0.0,0.0,-2.0638282876461744e-05,60.0,-0.010033106431365,-0.0,-9.153330220515454e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,300.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,5.788340331491781e-07,300.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,6.095401090533414e-07,301.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,4.502042543208518e-07,300.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,6.095401090533414e-07,300.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,2.891395979531808e-06,285.6460266113281,294.1499938964844,280.32666015625,279.505859375,286.4631652832031,284.3417053222656,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.16741363046458e-06,7.713864269565107e-12,6.167405899759615e-06,-1.4112547432887368e-05,0.0,0.0,0.0,-3.4739263355731964e-05,60.0,-0.017116006463766,-0.0,-2.5933756010731997e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,1.437105652257742e-06,300.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,1.51334143083659e-06,301.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,1.117748865908652e-06,300.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,1.51334143083659e-06,300.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,7.17864031685167e-06,285.6460876464844,294.1499938964844,280.3258361816406,279.51336669921875,286.4631042480469,284.3418273925781,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5311983588617295e-05,1.9151491156832456e-11,1.531196539872326e-05,-3.503770494717173e-05,0.0,0.0,0.0,-8.624806650914252e-05,60.0,-0.0379343479871749,-0.0,-1.5985809898033665e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,300.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,1.437105652257742e-06,300.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,1.51334143083659e-06,301.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,1.117748865908652e-06,300.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,1.51334143083659e-06,300.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,7.17864031685167e-06,285.6460876464844,294.1499938964844,280.3258361816406,279.51336669921875,286.4631042480469,284.3418273925781,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5311983588617295e-05,1.9151491156832456e-11,1.531196539872326e-05,-3.503770494717173e-05,0.0,0.0,0.0,-8.624806650914252e-05,60.0,-0.0379343479871749,-0.0,-1.5985809898033665e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,300.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,3.19193213726976e-06,300.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,3.361258222867036e-06,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,2.482613808751921e-06,300.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,3.361258222867036e-06,300.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,1.5944360711728223e-05,285.6463928222656,294.1499938964844,280.3282165527344,279.525146484375,286.462890625,284.3423156738281,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.400919013074599e-05,4.253708496548825e-11,3.400914647500031e-05,-7.782165630487725e-05,0.0,0.0,0.0,-0.0001915641187224,60.0,-0.0828853920102119,-0.0,-7.886141739632535e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,300.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,3.19193213726976e-06,300.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,3.361258222867036e-06,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,2.482613808751921e-06,300.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,3.361258222867036e-06,300.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,1.5944360711728223e-05,285.6463928222656,294.1499938964844,280.3282165527344,279.525146484375,286.462890625,284.3423156738281,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.400919013074599e-05,4.253708496548825e-11,3.400914647500031e-05,-7.782165630487725e-05,0.0,0.0,0.0,-0.0001915641187224,60.0,-0.0828853920102119,-0.0,-7.886141739632535e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,5.935912668064702e-06,300.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,6.250802016438684e-06,301.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,4.616821115632774e-06,300.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,6.250802016438684e-06,300.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,2.965111343655736e-05,285.6470947265625,294.1499938964844,280.3336486816406,279.5408935546875,286.4622497558594,284.34344482421875,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.324562127701938e-05,7.910464644433901e-11,6.324554124148563e-05,-0.0001447220129193,0.0,0.0,0.0,-0.000356244680006,60.0,-0.1554541140794754,-0.0,-2.727296166682436e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,300.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,5.935912668064702e-06,300.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,6.250802016438684e-06,301.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,4.616821115632774e-06,300.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,6.250802016438684e-06,300.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,2.965111343655736e-05,285.6470947265625,294.1499938964844,280.3336486816406,279.5408935546875,286.4622497558594,284.34344482421875,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.324562127701938e-05,7.910464644433901e-11,6.324554124148563e-05,-0.0001447220129193,0.0,0.0,0.0,-0.000356244680006,60.0,-0.1554541140794754,-0.0,-2.727296166682436e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,300.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.76398223428987e-06,300.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,1.028194401442306e-05,301.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.59420845497516e-06,300.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,1.028194401442306e-05,300.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,4.877311585005373e-05,285.6487121582031,294.1499938964844,280.3419494628906,279.56036376953125,286.4605712890625,284.3455505371094,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040329589159,1.3011951238706132e-10,0.0001040328279486,-0.0002380536170676,0.0,0.0,0.0,-0.000585988163948,60.0,-0.2619573175907135,-0.0,-7.379233890603132e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,300.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.76398223428987e-06,300.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,1.028194401442306e-05,301.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.59420845497516e-06,300.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,1.028194401442306e-05,300.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,4.877311585005373e-05,285.6487121582031,294.1499938964844,280.3419494628906,279.56036376953125,286.4605712890625,284.3455505371094,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040329589159,1.3011951238706132e-10,0.0001040328279486,-0.0002380536170676,0.0,0.0,0.0,-0.000585988163948,60.0,-0.2619573175907135,-0.0,-7.379233890603132e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,300.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,1.186288136523217e-05,300.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,1.2492185305745808e-05,301.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.226685506291687e-06,300.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,1.2492185305745808e-05,300.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,5.925754885538481e-05,285.64996337890625,294.1499938964844,280.3471374511719,279.5714111328125,286.4591369628906,284.3469543457031,284.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263965241378,1.5809070719186022e-10,0.0001263963640667,-0.0002892269112635,0.0,0.0,0.0,-0.0007119558285921,60.0,-0.3247535824775696,-0.0,-1.089275336596529e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,300.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,1.399792108713882e-05,300.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,1.4740485312358942e-05,301.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,1.088727185560856e-05,300.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,1.4740485312358942e-05,300.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,6.992251292103902e-05,285.651611328125,294.1499938964844,280.3529968261719,279.5832824707031,286.4570007324219,284.348388671875,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491450530011,1.8654347511137807e-10,0.0001491448783781,-0.0003412811784073,0.0,0.0,0.0,-0.0008400919032283,60.0,-0.3913729786872864,-0.0,-1.516646586097181e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,300.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,1.8697706764214672e-05,300.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,1.96895853150636e-05,301.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,1.454266021028161e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,1.96895853150636e-05,300.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.339891403215006e-05,285.65582275390625,294.1499938964844,280.3665771484375,279.6093444824219,286.450439453125,284.350341796875,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992204197449,2.491753470224012e-10,0.0001992201723624,-0.0004558661021292,0.0,0.0,0.0,-0.0011221525492146,60.0,-0.5362665057182312,-0.0,-2.706038504385333e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,300.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,1.8697706764214672e-05,300.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,1.96895853150636e-05,301.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,1.454266021028161e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,1.96895853150636e-05,300.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.339891403215006e-05,285.65582275390625,294.1499938964844,280.3665771484375,279.6093444824219,286.450439453125,284.350341796875,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992204197449,2.491753470224012e-10,0.0001992201723624,-0.0004558661021292,0.0,0.0,0.0,-0.0011221525492146,60.0,-0.5362665057182312,-0.0,-2.706038504385333e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,300.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,2.528428376535885e-05,300.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,2.662556835275609e-05,301.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,1.966555464605335e-05,300.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,2.662556835275609e-05,300.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001263002341147,285.6614074707031,294.1499938964844,280.3825378417969,279.6383056640625,286.43902587890625,284.3487243652344,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002693988790269,3.3695127243937856e-10,0.0002693985588848,-0.0006164521328173,0.0,0.0,0.0,-0.0015174485743045,60.0,-0.7165378332138062,-0.0,-4.9483293018681715e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,300.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,2.528428376535885e-05,300.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,2.662556835275609e-05,301.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,1.966555464605335e-05,300.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,2.662556835275609e-05,300.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001263002341147,285.6614074707031,294.1499938964844,280.3825378417969,279.6383056640625,286.43902587890625,284.3487243652344,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002693988790269,3.3695127243937856e-10,0.0002693985588848,-0.0006164521328173,0.0,0.0,0.0,-0.0015174485743045,60.0,-0.7165378332138062,-0.0,-4.9483293018681715e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,300.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,3.8083406252553686e-05,300.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,4.010365955764428e-05,301.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,2.962042708531953e-05,300.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,4.010365955764428e-05,300.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001902344956761,285.6676330566406,294.1499938964844,280.4007263183594,279.6698913574219,286.41656494140625,284.3322448730469,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913076652679,4.930327812679991e-10,0.0003913071705028,-0.0009048843057826,0.0,0.0,0.0,-0.0022063388023525,60.0,-1.0051252841949463,-0.0,-1.1226099161376624e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,300.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,3.8083406252553686e-05,300.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,4.010365955764428e-05,301.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,2.962042708531953e-05,300.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,4.010365955764428e-05,300.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0001902344956761,285.6676330566406,294.1499938964844,280.4007263183594,279.6698913574219,286.41656494140625,284.3322448730469,284.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913076652679,4.930327812679991e-10,0.0003913071705028,-0.0009048843057826,0.0,0.0,0.0,-0.0022063388023525,60.0,-1.0051252841949463,-0.0,-1.1226099161376624e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,300.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.002737351693213e-05,300.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.480315929977225e-05,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.002129132160917e-05,300.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.480315929977225e-05,300.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004497053741943,285.66851806640625,294.1499938964844,280.42095947265625,279.703857421875,286.3675537109375,284.2877502441406,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006418690318241,7.79238396031445e-10,0.0006418682751245,-0.0014067617012187,0.0,0.0,0.0,-0.0036175369750708,60.0,-1.5484466552734375,-0.0,-6.27345002612856e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,300.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.002737351693213e-05,300.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.480315929977225e-05,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,7.002129132160917e-05,300.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.480315929977225e-05,300.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004497053741943,285.66851806640625,294.1499938964844,280.42095947265625,279.703857421875,286.3675537109375,284.2877502441406,284.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006418690318241,7.79238396031445e-10,0.0006418682751245,-0.0014067617012187,0.0,0.0,0.0,-0.0036175369750708,60.0,-1.5484466552734375,-0.0,-6.27345002612856e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,300.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.005634638015181e-05,300.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.48336673900485e-05,301.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,7.00438249623403e-05,300.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.48336673900485e-05,300.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0004498500784393,285.6680603027344,294.1499938964844,280.4317932128906,279.7216491699219,286.32818603515625,284.2585144042969,284.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007823017076589,9.55680756753452e-10,0.0007823007181286,-0.0017301980406045,0.0,0.0,0.0,-0.0044033098965883,60.0,-1.9871610403060915,-0.0,-6.277488751038618e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,300.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.00663435459137e-05,300.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.484420297667384e-05,301.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,7.005160296102986e-05,300.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.484420297667384e-05,300.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004499000497162,285.6656188964844,294.1499938964844,280.4430847167969,279.7398986816406,286.27838134765625,284.2234802246094,284.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993705898523,1.1854540682421087e-09,0.0009993694256991,-0.0021172051783651,0.0,0.0,0.0,-0.0055984542705118,60.0,-2.5103507041931152,-0.0,-6.278883546428915e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,300.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.030369255924596e-05,300.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.509413939667866e-05,301.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.023620855761692e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.509413939667866e-05,300.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0004510856524575,285.6592102050781,294.1499938964844,280.4669494628906,279.7777709960937,286.1800842285156,284.1224975585937,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621751960366,1.441365804488725e-09,0.0009621737408451,-0.00282719056122,0.0,0.0,0.0,-0.0055273529142141,60.0,-2.863003730773926,-0.0,-6.312020417453823e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,300.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.030369255924596e-05,300.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.509413939667866e-05,301.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.023620855761692e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.509413939667866e-05,300.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0004510856524575,285.6592102050781,294.1499938964844,280.4669494628906,279.7777709960937,286.1800842285156,284.1224975585937,284.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621751960366,1.441365804488725e-09,0.0009621737408451,-0.00282719056122,0.0,0.0,0.0,-0.0055273529142141,60.0,-2.863003730773926,-0.0,-6.312020417453823e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,300.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.051620872924104e-05,300.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.53179260250181e-05,301.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,7.040149648673832e-05,300.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.53179260250181e-05,300.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004521471855696,285.6527709960937,294.1499938964844,280.4924011230469,279.8171691894531,286.0829162597656,283.9767761230469,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644398232921,1.7061219104164132e-09,0.0009644380770623,-0.003520964179188,0.0,0.0,0.0,-0.0056586060672998,60.0,-2.913448095321656,-0.0,-6.341763736372742e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,300.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.051620872924104e-05,300.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.53179260250181e-05,301.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,7.040149648673832e-05,300.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,9.53179260250181e-05,300.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0004521471855696,285.6527709960937,294.1499938964844,280.4924011230469,279.8171691894531,286.0829162597656,283.9767761230469,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644398232921,1.7061219104164132e-09,0.0009644380770623,-0.003520964179188,0.0,0.0,0.0,-0.0056586060672998,60.0,-2.913448095321656,-0.0,-6.341763736372742e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,300.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.061526361620054e-05,300.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.542223415337504e-05,301.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.047854160191491e-05,300.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.542223415337504e-05,300.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000452642008895,285.6463317871094,294.1499938964844,280.51922607421875,279.8578491210937,285.9881286621094,283.809326171875,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654953028075,1.829532636499209e-09,0.00096549349837,-0.0038443515077233,0.0,0.0,0.0,-0.0057197865098714,60.0,-2.908009052276612,-0.0,-6.355652004685909e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,300.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.061526361620054e-05,300.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,9.542223415337504e-05,301.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,7.047854160191491e-05,300.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.542223415337504e-05,300.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.000452642008895,285.6463317871094,294.1499938964844,280.51922607421875,279.8578491210937,285.9881286621094,283.809326171875,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654953028075,1.829532636499209e-09,0.00096549349837,-0.0038443515077233,0.0,0.0,0.0,-0.0057197865098714,60.0,-2.908009052276612,-0.0,-6.355652004685909e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,300.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.065913764061406e-05,300.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.54684364842251e-05,301.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.051266584312543e-05,300.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.54684364842251e-05,300.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004528611898422,285.63995361328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8951721191406,283.6405639648437,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884195022228141e-09,0.0009659611969254,-0.0039875884540379,0.0,0.0,0.0,-0.0057468865998089,60.0,-2.8944613933563232,-0.0,-6.361808146948533e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,300.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.065913764061406e-05,300.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.54684364842251e-05,301.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.051266584312543e-05,300.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.54684364842251e-05,300.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004528611898422,285.63995361328125,294.1499938964844,280.5473022460937,279.8995361328125,285.8951721191406,283.6405639648437,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884195022228141e-09,0.0009659611969254,-0.0039875884540379,0.0,0.0,0.0,-0.0057468865998089,60.0,-2.8944613933563232,-0.0,-6.361808146948533e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,300.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.065963240573184e-05,300.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.54689530772157e-05,301.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.051304419292137e-05,300.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,9.54689530772157e-05,300.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0004528636345639,285.6367492675781,294.1499938964844,280.5617370605469,279.920654296875,285.8493957519531,283.5589904785156,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659684146754,1.884806088980895e-09,0.0009659664938226,-0.0039891898632049,0.0,0.0,0.0,-0.0057471897453069,60.0,-2.885934829711914,-0.0,-6.361877069593902e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,300.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.066016355063766e-05,300.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.5469513325952e-05,301.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,7.051345892250538e-05,300.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,9.5469513325952e-05,300.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0004528662830125,285.633544921875,294.1499938964844,280.5764465332031,279.9419250488281,285.8041076660156,283.4797058105469,284.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659739444032,1.8854666716805472e-09,0.0009659720235504,-0.0039909211918711,0.0,0.0,0.0,-0.0057475166395306,60.0,-2.8767125606536865,-0.0,-6.361951676581158e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,300.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.073200635612012e-05,300.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.554517600918187e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,7.056933827698231e-05,300.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,9.554517600918187e-05,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0004532251623459,285.6271667480469,294.1499938964844,280.6064758300781,279.9847717285156,285.71490478515625,283.32373046875,284.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667389094829,1.9749775148625304e-09,0.0009667369304224,-0.0042254757136106,0.0,0.0,0.0,-0.0057918885722756,60.0,-2.858083486557007,-0.0,-6.372039251800743e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,300.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.073200635612012e-05,300.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,9.554517600918187e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,7.056933827698231e-05,300.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,9.554517600918187e-05,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0004532251623459,285.6271667480469,294.1499938964844,280.6064758300781,279.9847717285156,285.71490478515625,283.32373046875,284.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667389094829,1.9749775148625304e-09,0.0009667369304224,-0.0042254757136106,0.0,0.0,0.0,-0.0057918885722756,60.0,-2.858083486557007,-0.0,-6.372039251800743e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,300.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.1000649263151e-05,300.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.582806524122134e-05,301.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.077828195178881e-05,300.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,9.582806524122134e-05,300.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0004545670817606,285.6208190917969,294.1499938964844,280.63726806640625,280.02783203125,285.6276550292969,283.1521301269531,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006309241,2.309661129018536e-09,0.0009695983026176,-0.0051024751737713,0.0,0.0,0.0,-0.005957803223282,60.0,-2.8428497314453125,-0.0,-6.409827335573938e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,300.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.1000649263151e-05,300.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.582806524122134e-05,301.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,7.077828195178881e-05,300.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,9.582806524122134e-05,300.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0004545670817606,285.6208190917969,294.1499938964844,280.63726806640625,280.02783203125,285.6276550292969,283.1521301269531,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696006309241,2.309661129018536e-09,0.0009695983026176,-0.0051024751737713,0.0,0.0,0.0,-0.005957803223282,60.0,-2.8428497314453125,-0.0,-6.409827335573938e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
