time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105660,300.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.146787488134578e-05,300.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,9.632007277105004e-05,301.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.11416796548292e-05,300.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.632007277105004e-05,300.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004569009761326,285.61444091796875,294.1499938964844,280.66864013671875,280.0707702636719,285.54217529296875,282.93963623046875,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745784336701,2.891753725364765e-09,0.000974575523287,-0.0066277515143156,0.0,0.0,0.0,-0.0062463702633976,60.0,-2.8332977294921875,-0.0,-6.47581686052945e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,300.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,9.146787488134578e-05,300.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141296386719,0.0,0.0,9.632007277105004e-05,301.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,7.11416796548292e-05,300.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.632007277105004e-05,300.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004569009761326,285.61444091796875,294.1499938964844,280.66864013671875,280.0707702636719,285.54217529296875,282.93963623046875,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745784336701,2.891753725364765e-09,0.000974575523287,-0.0066277515143156,0.0,0.0,0.0,-0.0062463702633976,60.0,-2.8332977294921875,-0.0,-6.47581686052945e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,300.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.196375322062522e-05,300.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.684226097306237e-05,301.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.152736361604184e-05,300.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.684226097306237e-05,300.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0004593780031427,285.6080627441406,294.1499938964844,280.700439453125,280.1133117675781,285.4580993652344,282.6923522949219,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798622922971,3.509552204405963e-09,0.0009798587998375,-0.0082465382292866,0.0,0.0,0.0,-0.006552642211318,60.0,-2.826538562774658,-0.0,-6.546223119130445e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,300.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.196375322062522e-05,300.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.684226097306237e-05,301.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.152736361604184e-05,300.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,9.684226097306237e-05,300.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0004593780031427,285.6080627441406,294.1499938964844,280.700439453125,280.1133117675781,285.4580993652344,282.6923522949219,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798622922971,3.509552204405963e-09,0.0009798587998375,-0.0082465382292866,0.0,0.0,0.0,-0.006552642211318,60.0,-2.826538562774658,-0.0,-6.546223119130445e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,300.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.217661136062816e-05,300.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,9.706641139928252e-05,301.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,7.169292075559497e-05,300.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,9.706641139928252e-05,300.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0004604412533808,285.6048889160156,294.1499938964844,280.7164306640625,280.1343688964844,285.416748046875,282.5616149902344,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982130295597,3.774738743800299e-09,0.0009821265703067,-0.0089413747191429,0.0,0.0,0.0,-0.0066841072402894,60.0,-2.82270622253418,-0.0,-6.576561162319194e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,300.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,9.2380701971706e-05,300.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.728132863529028e-05,301.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,7.185166032286361e-05,300.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.728132863529028e-05,300.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0004614607314579,285.6016845703125,294.1499938964844,280.73248291015625,280.1552429199219,285.3758239746094,282.43084716796875,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843049338087,4.029011346773359e-09,0.0009843008592724,-0.0096076037734746,0.0,0.0,0.0,-0.0068101612851023,60.0,-2.818342924118042,-0.0,-6.605716151852904e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,300.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.288021828979254e-05,300.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.780734399100766e-05,301.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.224017463158816e-05,300.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.780734399100766e-05,300.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0004639559483621,285.5953063964844,294.1499938964844,280.7646179199219,280.1962280273437,285.2950744628906,282.172119140625,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896262781694,4.651344642780941e-09,0.0009896216215565,-0.0112381447106599,0.0,0.0,0.0,-0.0071186744607985,60.0,-2.8097589015960693,-0.0,-6.67734596504488e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,300.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,9.288021828979254e-05,300.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.780734399100766e-05,301.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.224017463158816e-05,300.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.780734399100766e-05,300.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0004639559483621,285.5953063964844,294.1499938964844,280.7646179199219,280.1962280273437,285.2950744628906,282.172119140625,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896262781694,4.651344642780941e-09,0.0009896216215565,-0.0112381447106599,0.0,0.0,0.0,-0.0071186744607985,60.0,-2.8097589015960693,-0.0,-6.67734596504488e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,300.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.318166121374816e-05,300.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.812477219384164e-05,301.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.247462781379e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.812477219384164e-05,300.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0004654616932384,285.5888977050781,294.1499938964844,280.7966613769531,280.2359924316406,285.21588134765625,281.92645263671875,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928410872817,5.026901561677732e-09,0.0009928360814228,-0.0122220749035477,0.0,0.0,0.0,-0.0073048695921897,60.0,-2.8013181686401367,-0.0,-6.720758705114349e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,300.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,9.318166121374816e-05,300.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.812477219384164e-05,301.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,7.247462781379e-05,300.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.812477219384164e-05,300.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0004654616932384,285.5888977050781,294.1499938964844,280.7966613769531,280.2359924316406,285.21588134765625,281.92645263671875,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928410872817,5.026901561677732e-09,0.0009928360814228,-0.0122220749035477,0.0,0.0,0.0,-0.0073048695921897,60.0,-2.8013181686401367,-0.0,-6.720758705114349e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,300.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.30907772271894e-05,300.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.802907152334228e-05,301.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.240393460961059e-05,300.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.802907152334228e-05,300.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0004650077025871,285.5825500488281,294.1499938964844,280.8284606933594,280.2742614746094,285.1386108398437,281.7307434082031,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918719297274,4.913671247663842e-09,0.0009918670402839,-0.0119254244491457,0.0,0.0,0.0,-0.0072487322613596,60.0,-2.7801647186279297,-0.0,-6.707654875981461e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,300.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.30907772271894e-05,300.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.802907152334228e-05,301.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,7.240393460961059e-05,300.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,9.802907152334228e-05,300.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,0.0004650077025871,285.5825500488281,294.1499938964844,280.8284606933594,280.2742614746094,285.1386108398437,281.7307434082031,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918719297274,4.913671247663842e-09,0.0009918670402839,-0.0119254244491457,0.0,0.0,0.0,-0.0072487322613596,60.0,-2.7801647186279297,-0.0,-6.707654875981461e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,300.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.3049748102203e-05,300.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.798586688702926e-05,301.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.237202953547239e-05,300.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.798586688702926e-05,300.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.000464802753413,285.5762023925781,294.1499938964844,280.85986328125,280.310791015625,285.0633239746094,281.576904296875,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914350230246,4.8625565796101e-09,0.0009914301335811,-0.0117915077134966,0.0,0.0,0.0,-0.0072233937680721,60.0,-2.757416248321533,-0.0,-6.701743870962673e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,300.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.3049748102203e-05,300.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,9.798586688702926e-05,301.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,7.237202953547239e-05,300.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,9.798586688702926e-05,300.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.000464802753413,285.5762023925781,294.1499938964844,280.85986328125,280.310791015625,285.0633239746094,281.576904296875,284.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914350230246,4.8625565796101e-09,0.0009914301335811,-0.0117915077134966,0.0,0.0,0.0,-0.0072233937680721,60.0,-2.757416248321533,-0.0,-6.701743870962673e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,300.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,9.299852536059916e-05,300.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.793193021323532e-05,301.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,7.233218639157712e-05,300.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,9.793193021323532e-05,300.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0004645469016395,285.57305908203125,294.1499938964844,280.8753662109375,280.32830810546875,285.0265197753906,281.5150146484375,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908893844112,4.798740071976226e-09,0.000990884611383,-0.0116243120282888,0.0,0.0,0.0,-0.007191757671535,60.0,-2.7454583644866943,-0.0,-6.694367016280013e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,300.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.293286711908876e-05,300.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.786278678802772e-05,301.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,7.228111644508317e-05,300.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.786278678802772e-05,300.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004642189305741,285.5699157714844,294.1499938964844,280.8907165527344,280.3452453613281,284.9901428222656,281.46051025390625,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901898447424,4.716937507254215e-09,0.0009901851881295,-0.0114099932834506,0.0,0.0,0.0,-0.0071512050926685,60.0,-2.733135938644409,-0.0,-6.684918218979874e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,300.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,9.277737990487368e-05,300.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.769904863787816e-05,301.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.216018275357783e-05,300.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.769904863787816e-05,300.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0004634422366507,285.56365966796875,294.1499938964844,280.9208068847656,280.3773803710937,284.9187927246094,281.3709411621094,284.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885332547128,4.52321957666868e-09,0.0009885287145152,-0.0109024550765752,0.0,0.0,0.0,-0.0070551708340644,60.0,-2.707782030105591,-0.0,-6.662567386683804e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,300.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,9.277737990487368e-05,300.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.769904863787816e-05,301.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.216018275357783e-05,300.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.769904863787816e-05,300.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0004634422366507,285.56365966796875,294.1499938964844,280.9208068847656,280.3773803710937,284.9187927246094,281.3709411621094,284.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885332547128,4.52321957666868e-09,0.0009885287145152,-0.0109024550765752,0.0,0.0,0.0,-0.0070551708340644,60.0,-2.707782030105591,-0.0,-6.662567386683804e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,300.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.263325773645192e-05,300.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.754728671396153e-05,301.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.204808935057372e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.754728671396153e-05,300.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0004627223243005,285.55743408203125,294.1499938964844,280.95001220703125,280.40692138671875,284.84918212890625,281.3028869628906,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869975037872,4.343664983252893e-09,0.0009869931964203,-0.0104320179671049,0.0,0.0,0.0,-0.0069661573506891,60.0,-2.682515382766724,-0.0,-6.641884198188563e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,300.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,9.263325773645192e-05,300.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.754728671396153e-05,301.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.204808935057372e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.754728671396153e-05,300.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0004627223243005,285.55743408203125,294.1499938964844,280.95001220703125,280.40692138671875,284.84918212890625,281.3028869628906,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869975037872,4.343664983252893e-09,0.0009869931964203,-0.0104320179671049,0.0,0.0,0.0,-0.0069661573506891,60.0,-2.682515382766724,-0.0,-6.641884198188563e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,300.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.253947791876271e-05,300.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.74485301412642e-05,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,7.197515515144914e-05,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,9.74485301412642e-05,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0004622538690455,285.5512390136719,294.1499938964844,280.9794311523437,280.434814453125,284.7814636230469,281.2523193359375,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859981946647,4.22682866485502e-09,0.0009859938872978,-0.0101258996874094,0.0,0.0,0.0,-0.0069082351401448,60.0,-2.6583826541900635,-0.0,-6.62844286125619e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,300.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.253947791876271e-05,300.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.74485301412642e-05,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,7.197515515144914e-05,300.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,9.74485301412642e-05,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0004622538690455,285.5512390136719,294.1499938964844,280.9794311523437,280.434814453125,284.7814636230469,281.2523193359375,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859981946647,4.22682866485502e-09,0.0009859938872978,-0.0101258996874094,0.0,0.0,0.0,-0.0069082351401448,60.0,-2.6583826541900635,-0.0,-6.62844286125619e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,300.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,9.250493167201056e-05,300.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.741215035319328e-05,301.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,7.194827776402235e-05,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.741215035319328e-05,300.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004620812833309,285.5450744628906,294.1499938964844,281.0102844238281,280.4623413085937,284.715576171875,281.21539306640625,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.1837835418334635e-09,0.0009856256656348,-0.0100131183862686,0.0,0.0,0.0,-0.0068868952803313,60.0,-2.635227918624878,-0.0,-6.62349393110162e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,300.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,9.250493167201056e-05,300.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.741215035319328e-05,301.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,7.194827776402235e-05,300.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.741215035319328e-05,300.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,0.0004620812833309,285.5450744628906,294.1499938964844,281.0102844238281,280.4623413085937,284.715576171875,281.21539306640625,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856298565864,4.1837835418334635e-09,0.0009856256656348,-0.0100131183862686,0.0,0.0,0.0,-0.0068868952803313,60.0,-2.635227918624878,-0.0,-6.62349393110162e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,300.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.250578295905144e-05,300.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.741304529597984e-05,301.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.194894715212286e-05,300.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,9.741304529597984e-05,300.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0004620855615939,285.5420227050781,294.1499938964844,281.0262145996094,280.4759521484375,284.68328857421875,281.20074462890625,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856388205662,4.184848467758684e-09,0.0009856346296146,-0.0100159095600247,0.0,0.0,0.0,-0.0068874219432473,60.0,-2.623875856399536,-0.0,-6.623616854994907e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,300.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.251926530851053e-05,300.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,9.74272406892851e-05,301.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.19594318070449e-05,300.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.74272406892851e-05,300.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.0004621528787538,285.5389709472656,294.1499938964844,281.0424499511719,280.489501953125,284.6513977050781,281.1884155273437,284.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985782360658,4.201642589407584e-09,0.0009857781697064,-0.0100599117577075,0.0,0.0,0.0,-0.006895747501403,60.0,-2.612655639648437,-0.0,-6.625547399607967e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,300.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.258287900593132e-05,300.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.749423043103889e-05,301.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.200890104286373e-05,300.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.749423043103889e-05,300.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004624706343747,285.5328674316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5887756347656,281.1695251464844,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864600142464,4.280893861619006e-09,0.0009864558232948,-0.0102675547823309,0.0,0.0,0.0,-0.0069350353442132,60.0,-2.5905895233154297,-0.0,-6.634660820736826e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,300.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,9.258287900593132e-05,300.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,9.749423043103889e-05,301.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.200890104286373e-05,300.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.749423043103889e-05,300.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.0004624706343747,285.5328674316406,294.1499938964844,281.07586669921875,280.5162658691406,284.5887756347656,281.1695251464844,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864600142464,4.280893861619006e-09,0.0009864558232948,-0.0102675547823309,0.0,0.0,0.0,-0.0069350353442132,60.0,-2.5905895233154297,-0.0,-6.634660820736826e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,300.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.268741268897428e-05,300.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.760430839378388e-05,301.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,7.209020986920223e-05,300.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.760430839378388e-05,300.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0004629928153008,285.5267944335937,294.1499938964844,281.1103820800781,280.542724609375,284.5278015136719,281.1584167480469,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875737596303,4.411129683745685e-09,0.000987569335848,-0.0106087792664766,0.0,0.0,0.0,-0.0069995988160371,60.0,-2.568976402282715,-0.0,-6.649651851375894e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,300.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,9.268741268897428e-05,300.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.760430839378388e-05,301.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,7.209020986920223e-05,300.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.760430839378388e-05,300.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0004629928153008,285.5267944335937,294.1499938964844,281.1103820800781,280.542724609375,284.5278015136719,281.1584167480469,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875737596303,4.411129683745685e-09,0.000987569335848,-0.0106087792664766,0.0,0.0,0.0,-0.0069995988160371,60.0,-2.568976402282715,-0.0,-6.649651851375894e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,300.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.278664947487414e-05,300.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.770880569703876e-05,301.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,7.216739322757348e-05,300.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.770880569703876e-05,300.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004634885117411,285.5207214355469,294.1499938964844,281.1459045410156,280.5688171386719,284.4683837890625,281.1540222167969,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886312764137,4.534763675678732e-09,0.0009886267362162,-0.010932701639831,0.0,0.0,0.0,-0.0070608900859951,60.0,-2.547114849090576,-0.0,-6.663898233227884e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,300.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.278664947487414e-05,300.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.770880569703876e-05,301.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,7.216739322757348e-05,300.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.770880569703876e-05,300.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0004634885117411,285.5207214355469,294.1499938964844,281.1459045410156,280.5688171386719,284.4683837890625,281.1540222167969,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886312764137,4.534763675678732e-09,0.0009886267362162,-0.010932701639831,0.0,0.0,0.0,-0.0070608900859951,60.0,-2.547114849090576,-0.0,-6.663898233227884e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,300.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.280683298129588e-05,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.77300660451874e-05,301.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.218308746814728e-05,300.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,9.77300660451874e-05,300.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0004635893274098,285.51470947265625,294.1499938964844,281.182373046875,280.5946350097656,284.41070556640625,281.1564025878906,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888466447591,4.559910671275702e-09,0.0009888421045616,-0.0109985871240496,0.0,0.0,0.0,-0.0070733581669628,60.0,-2.523369312286377,-0.0,-6.66679795813252e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,300.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.280683298129588e-05,300.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.77300660451874e-05,301.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.218308746814728e-05,300.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,9.77300660451874e-05,300.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0004635893274098,285.51470947265625,294.1499938964844,281.182373046875,280.5946350097656,284.41070556640625,281.1564025878906,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888466447591,4.559910671275702e-09,0.0009888421045616,-0.0109985871240496,0.0,0.0,0.0,-0.0070733581669628,60.0,-2.523369312286377,-0.0,-6.66679795813252e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,300.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.27848377614282e-05,300.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.770689939614384e-05,301.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.216598169179633e-05,300.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,9.770689939614384e-05,300.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0004634794604498,285.51171875,294.1499938964844,281.200927734375,280.607421875,284.3825378417969,281.1599426269531,284.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886123007163,4.532508146581904e-09,0.0009886077605187,-0.0109267914667725,0.0,0.0,0.0,-0.0070597738958895,60.0,-2.510339975357056,-0.0,-6.663638174586596e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,300.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.276763739762828e-05,300.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,9.768878953764216e-05,301.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,7.215260848170146e-05,300.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.768878953764216e-05,300.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004633935750462,285.5087280273437,294.1499938964844,281.2196655273437,280.6201477050781,284.3547668457031,281.16455078125,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884290629997,4.511084394920317e-09,0.0009884246392175,-0.010870661586523,0.0,0.0,0.0,-0.0070491530932486,60.0,-2.4969823360443115,-0.0,-6.661168328037094e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,300.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.268939902540296e-05,300.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.760640386957677e-05,301.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.209175964817405e-05,300.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.760640386957677e-05,300.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004630027688108,285.50274658203125,294.1499938964844,281.2576904296875,280.6453857421875,284.3004455566406,281.1772155761719,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875966934487,4.413611254250327e-09,0.0009875923860818,-0.0106152789667248,0.0,0.0,0.0,-0.0070008374750614,60.0,-2.469866752624512,-0.0,-6.649937489555668e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
