time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,300.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.268939902540296e-05,300.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.760640386957677e-05,301.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.209175964817405e-05,300.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.760640386957677e-05,300.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004630027688108,285.50274658203125,294.1499938964844,281.2576904296875,280.6453857421875,284.3004455566406,281.1772155761719,284.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875966934487,4.413611254250327e-09,0.0009875923860818,-0.0106152789667248,0.0,0.0,0.0,-0.0070008374750614,60.0,-2.469866752624512,-0.0,-6.649937489555668e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,300.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.209702693624422e-05,300.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.698260691948236e-05,301.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.163102418417111e-05,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.698260691948236e-05,300.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004600437241606,285.4968566894531,294.1499938964844,281.2963256835937,280.6703796386719,284.2478942871094,281.1913146972656,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812850039452,3.675594051344433e-09,0.0009812812786549,-0.0086815971881151,0.0,0.0,0.0,-0.0066349697299301,60.0,-2.432098388671875,-0.0,-6.565210242115428e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,300.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.209702693624422e-05,300.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.698260691948236e-05,301.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.163102418417111e-05,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.698260691948236e-05,300.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004600437241606,285.4968566894531,294.1499938964844,281.2963256835937,280.6703796386719,284.2478942871094,281.1913146972656,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812850039452,3.675594051344433e-09,0.0009812812786549,-0.0086815971881151,0.0,0.0,0.0,-0.0066349697299301,60.0,-2.432098388671875,-0.0,-6.565210242115428e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,300.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.166618838207796e-05,300.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.652891458244994e-05,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,7.129592995624989e-05,300.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.652891458244994e-05,300.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004578916123136,285.4909973144531,294.1499938964844,281.33551025390625,280.69512939453125,284.1971130371094,281.2059631347656,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766945149749,3.138832083138254e-09,0.0009766913717612,-0.0072751627303659,0.0,0.0,0.0,-0.0063688727095723,60.0,-2.3933162689208984,-0.0,-6.503928773327061e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,300.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.166618838207796e-05,300.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,9.652891458244994e-05,301.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,7.129592995624989e-05,300.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.652891458244994e-05,300.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004578916123136,285.4909973144531,294.1499938964844,281.33551025390625,280.69512939453125,284.1971130371094,281.2059631347656,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766945149749,3.138832083138254e-09,0.0009766913717612,-0.0072751627303659,0.0,0.0,0.0,-0.0063688727095723,60.0,-2.3933162689208984,-0.0,-6.503928773327061e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,300.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,9.114571003010496e-05,300.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.598082397133112e-05,301.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.089111022651196e-05,300.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.598082397133112e-05,300.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004552917089313,285.4852294921875,294.1499938964844,281.3751220703125,280.7196960449219,284.1481628417969,281.2196960449219,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971149187535,2.490391670662006e-09,0.0009711466846056,-0.0055760508403182,0.0,0.0,0.0,-0.006047414150089,60.0,-2.3534960746765137,-0.0,-6.430279597680055e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,300.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,9.114571003010496e-05,300.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.598082397133112e-05,301.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,7.089111022651196e-05,300.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.598082397133112e-05,300.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004552917089313,285.4852294921875,294.1499938964844,281.3751220703125,280.7196960449219,284.1481628417969,281.2196960449219,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971149187535,2.490391670662006e-09,0.0009711466846056,-0.0055760508403182,0.0,0.0,0.0,-0.006047414150089,60.0,-2.3534960746765137,-0.0,-6.430279597680055e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,300.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.089745435630904e-05,300.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.571939881425352e-05,301.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.069802086334676e-05,300.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.571939881425352e-05,300.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0004540516238193,285.4823608398437,294.1499938964844,281.3950500488281,280.7318725585937,284.1244201660156,281.22564697265625,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685037075541,2.181104408194301e-09,0.0009685015538707,-0.0047656064853072,0.0,0.0,0.0,-0.0058940849266946,60.0,-2.333169460296631,-0.0,-6.39529886825585e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,300.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.070166561286896e-05,300.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.55132200033404e-05,301.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,7.054574234643951e-05,300.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.55132200033404e-05,300.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0004530736187007,285.4795227050781,294.1499938964844,281.4150695800781,280.7440490722656,284.1011047363281,281.23095703125,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664173121564,1.937180638122981e-09,0.0009664153913035,-0.0041264314204454,0.0,0.0,0.0,-0.0057731596753001,60.0,-2.3134262561798096,-0.0,-6.36777812701439e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,300.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.051027882378548e-05,300.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.531168325338513e-05,301.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,7.039688352961093e-05,300.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.531168325338513e-05,300.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.000452117586974,285.4738464355469,294.1499938964844,281.45526123046875,280.76824951171875,284.0556945800781,281.2407531738281,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964377366472,1.698744811484687e-09,0.0009643756784498,-0.0035016327165067,0.0,0.0,0.0,-0.0056549520231783,60.0,-2.2778213024139404,-0.0,-6.340933822457373e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,300.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.051027882378548e-05,300.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.531168325338513e-05,301.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,7.039688352961093e-05,300.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,9.531168325338513e-05,300.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.000452117586974,285.4738464355469,294.1499938964844,281.45526123046875,280.76824951171875,284.0556945800781,281.2407531738281,284.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964377366472,1.698744811484687e-09,0.0009643756784498,-0.0035016327165067,0.0,0.0,0.0,-0.0056549520231783,60.0,-2.2778213024139404,-0.0,-6.340933822457373e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,300.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.04834596440196e-05,300.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.528343798592688e-05,301.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.037602335913107e-05,300.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.528343798592688e-05,300.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004519835929386,285.4682006835937,294.1499938964844,281.4955749511719,280.79229736328125,284.0117492675781,281.2510070800781,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640912176109,1.6653256551535372e-09,0.0009640895295888,-0.0034140609204769,0.0,0.0,0.0,-0.0056383833289146,60.0,-2.2471120357513428,-0.0,-6.337175761927939e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,300.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,9.04834596440196e-05,300.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.528343798592688e-05,301.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.037602335913107e-05,300.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.528343798592688e-05,300.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004519835929386,285.4682006835937,294.1499938964844,281.4955749511719,280.79229736328125,284.0117492675781,281.2510070800781,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640912176109,1.6653256551535372e-09,0.0009640895295888,-0.0034140609204769,0.0,0.0,0.0,-0.0056383833289146,60.0,-2.2471120357513428,-0.0,-6.337175761927939e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,300.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.0454108431004e-05,300.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,9.525252971798182e-05,301.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,7.035319868009537e-05,300.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.525252971798182e-05,300.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004518369969446,285.46258544921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9693298339844,281.2623291015625,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637787588872,1.628764234595792e-09,0.0009637771290726,-0.0033182541374117,0.0,0.0,0.0,-0.00562025886029,60.0,-2.2184934616088867,-0.0,-6.333065982744301e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,300.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.0454108431004e-05,300.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,9.525252971798182e-05,301.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,7.035319868009537e-05,300.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.525252971798182e-05,300.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004518369969446,285.46258544921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9693298339844,281.2623291015625,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637787588872,1.628764234595792e-09,0.0009637771290726,-0.0033182541374117,0.0,0.0,0.0,-0.00562025886029,60.0,-2.2184934616088867,-0.0,-6.333065982744301e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,300.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.035535913426428e-05,300.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.51485417317599e-05,301.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.027639367152005e-05,300.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.51485417317599e-05,300.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.000451343745226,285.45703125,294.1499938964844,281.57623291015625,280.8401184082031,283.92822265625,281.2736511230469,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627267718315,1.505738644880239e-09,0.0009627252584323,-0.0029958742670714,0.0,0.0,0.0,-0.00555927073583,60.0,-2.189105272293091,-0.0,-6.319245926533767e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,300.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.035535913426428e-05,300.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.51485417317599e-05,301.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.027639367152005e-05,300.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.51485417317599e-05,300.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.000451343745226,285.45703125,294.1499938964844,281.57623291015625,280.8401184082031,283.92822265625,281.2736511230469,284.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627267718315,1.505738644880239e-09,0.0009627252584323,-0.0029958742670714,0.0,0.0,0.0,-0.00555927073583,60.0,-2.189105272293091,-0.0,-6.319245926533767e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,300.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.027418855112046e-05,300.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.506306378170848e-05,301.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,7.021326018730178e-05,300.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.506306378170848e-05,300.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0004509382706601,285.4542541503906,294.1499938964844,281.5963439941406,280.8520202636719,283.9082336425781,281.2789001464844,284.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618622134439,1.404612537392324e-09,0.0009618608164601,-0.0027308799326419,0.0,0.0,0.0,-0.0055091395042836,60.0,-2.1738972663879395,-0.0,-6.307897137958207e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,300.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.0151144831907e-05,300.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.49334935285151e-05,301.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,7.011755951680243e-05,300.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.49334935285151e-05,300.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0004503236268647,285.4515075683594,294.1499938964844,281.6163635253906,280.8639221191406,283.8886413574219,281.283203125,284.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605512022972,1.251319048378718e-09,0.0009605499799363,-0.002329183043912,0.0,0.0,0.0,-0.0054331454448401,60.0,-2.157909870147705,-0.0,-6.290713372436585e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,300.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.019930439535528e-05,300.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.498420695308596e-05,301.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.015500887064263e-05,300.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.498420695308596e-05,300.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0004505641991272,285.4505615234375,294.1499938964844,281.65625,280.8877258300781,283.8637390136719,281.2889099121094,284.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003151822311338,6.644014782786201e-10,0.0003151815617457,-0.0014315400039777,0.0,0.0,0.0,-0.0019234622595831,60.0,-1.4395140409469604,-0.0,-6.297435817259611e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,300.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.019930439535528e-05,300.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.498420695308596e-05,301.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.015500887064263e-05,300.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.498420695308596e-05,300.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0004505641991272,285.4505615234375,294.1499938964844,281.65625,280.8877258300781,283.8637390136719,281.2889099121094,284.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003151822311338,6.644014782786201e-10,0.0003151815617457,-0.0014315400039777,0.0,0.0,0.0,-0.0019234622595831,60.0,-1.4395140409469604,-0.0,-6.297435817259611e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,300.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.014733223011716e-05,300.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.492948447586969e-05,301.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.011459092609584e-05,300.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.492948447586969e-05,300.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004503045929595,285.4544982910156,294.1499938964844,281.69580078125,280.9114990234375,283.8434753417969,281.3135070800781,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.068864629720338e-05,3.3529745646632136e-10,5.068831160315312e-05,-0.0008308142423629,0.0,0.0,0.0,-0.0004449990519788,60.0,-1.190476894378662,-0.0,-6.2901811759275e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,300.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.014733223011716e-05,300.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.492948447586969e-05,301.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.011459092609584e-05,300.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.492948447586969e-05,300.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.0004503045929595,285.4544982910156,294.1499938964844,281.69580078125,280.9114990234375,283.8434753417969,281.3135070800781,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.068864629720338e-05,3.3529745646632136e-10,5.068831160315312e-05,-0.0008308142423629,0.0,0.0,0.0,-0.0004449990519788,60.0,-1.190476894378662,-0.0,-6.2901811759275e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,300.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,2.4037828552536663e-05,300.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,2.531299105612561e-05,301.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,1.869608968263492e-05,300.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,2.531299105612561e-05,300.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001200739352498,285.45751953125,294.1499938964844,281.7348937988281,280.935302734375,283.8373718261719,281.3267517089844,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561969158705,3.2041930220216836e-10,0.0002561965957283,-0.0005861911922693,0.0,0.0,0.0,-0.0014430735027417,60.0,-0.7574421763420105,-0.0,-4.472474390837533e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,300.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,2.4037828552536663e-05,300.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,2.531299105612561e-05,301.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,1.869608968263492e-05,300.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,2.531299105612561e-05,300.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001200739352498,285.45751953125,294.1499938964844,281.7348937988281,280.935302734375,283.8373718261719,281.3267517089844,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561969158705,3.2041930220216836e-10,0.0002561965957283,-0.0005861911922693,0.0,0.0,0.0,-0.0014430735027417,60.0,-0.7574421763420105,-0.0,-4.472474390837533e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,300.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,1.5980451280483976e-05,300.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,1.6828184016048908e-05,301.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.2429239177436102e-05,300.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,1.6828184016048908e-05,300.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,7.982565875863656e-05,285.4624328613281,294.1499938964844,281.7734069824219,280.9591979980469,283.83551025390625,281.3387145996094,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753073447616,2.1801052629832888e-10,0.0001753071264829,-0.000397846364649,0.0,0.0,0.0,-0.0009866867912933,60.0,-0.4745448231697082,-0.0,-1.976675712000997e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,300.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,1.5980451280483976e-05,300.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,1.6828184016048908e-05,301.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,1.2429239177436102e-05,300.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,1.6828184016048908e-05,300.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,7.982565875863656e-05,285.4624328613281,294.1499938964844,281.7734069824219,280.9591979980469,283.83551025390625,281.3387145996094,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753073447616,2.1801052629832888e-10,0.0001753071264829,-0.000397846364649,0.0,0.0,0.0,-0.0009866867912933,60.0,-0.4745448231697082,-0.0,-1.976675712000997e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,300.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,-1.5579020328004844e-05,300.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,-1.640545997361187e-05,301.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,-1.211701692227507e-05,300.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,-1.640545997361187e-05,300.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,-7.782043394399807e-05,285.4618225097656,294.1499938964844,281.7924499511719,280.97119140625,283.831298828125,281.3374328613281,284.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002977503463625,2.5686591742513087e-10,0.0002977501135319,-0.0003775548830162,0.0,0.0,0.0,-0.0016062790527939,60.0,-0.3090928792953491,-0.0,-1.8786148192617702e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,300.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,1.1700821232807355e-05,300.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,1.2321527719905134e-05,301.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.100638635572976e-06,300.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,1.2321527719905134e-05,300.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,5.844802217325196e-05,285.50537109375,294.1499938964844,281.811279296875,280.9831848144531,283.8388671875,281.3493347167969,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246720639755,1.5593330793262083e-10,0.0001246719039045,-0.0002852794423233,0.0,0.0,0.0,-0.0007022420759312,60.0,-0.0441118478775024,-0.0,-1.059717313900421e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,300.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,7.702951734245289e-06,300.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.11157951829955e-06,301.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,5.991184934828198e-06,300.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.11157951829955e-06,300.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,3.847783955279738e-05,285.5069885253906,294.1499938964844,281.8484191894531,281.00732421875,283.8385314941406,281.3539733886719,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.207533392123878e-05,1.0265541888765384e-10,8.207522478187457e-05,-0.0001878076145658,0.0,0.0,0.0,-0.0004623067507054,60.0,-0.1686002016067505,-0.0,-4.5927392444689004e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,300.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,7.702951734245289e-06,300.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.11157951829955e-06,301.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,5.991184934828198e-06,300.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.11157951829955e-06,300.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,3.847783955279738e-05,285.5069885253906,294.1499938964844,281.8484191894531,281.00732421875,283.8385314941406,281.3539733886719,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.207533392123878e-05,1.0265541888765384e-10,8.207522478187457e-05,-0.0001878076145658,0.0,0.0,0.0,-0.0004623067507054,60.0,-0.1686002016067505,-0.0,-4.5927392444689004e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,300.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,4.218218236928806e-06,300.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,4.441987130121561e-06,301.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,3.2808363812364405e-06,300.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,4.441987130121561e-06,300.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,2.1070873117423616e-05,285.5074157714844,294.1499938964844,281.8847045898437,281.0316162109375,283.8384094238281,281.3555908203125,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.494562745094299e-05,5.6215476718080026e-11,4.494556924328208e-05,-0.0001028459373628,0.0,0.0,0.0,-0.0002531657228246,60.0,-0.1289892494678497,-0.0,-1.3772585849558538e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,300.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,4.218218236928806e-06,300.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,4.441987130121561e-06,301.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,3.2808363812364405e-06,300.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,4.441987130121561e-06,300.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,2.1070873117423616e-05,285.5074157714844,294.1499938964844,281.8847045898437,281.0316162109375,283.8384094238281,281.3555908203125,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.494562745094299e-05,5.6215476718080026e-11,4.494556924328208e-05,-0.0001028459373628,0.0,0.0,0.0,-0.0002531657228246,60.0,-0.1289892494678497,-0.0,-1.3772585849558538e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,300.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,1.8835299897546065e-06,300.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,1.9834478734992445e-06,301.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.46496779507288e-06,300.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,1.9834478734992445e-06,300.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.408622645423748e-06,285.5074157714844,294.1499938964844,281.9200439453125,281.0561218261719,283.8384094238281,281.3559875488281,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0069433958269656e-05,2.510166727254237e-11,2.006940849241801e-05,-4.592335608322173e-05,0.0,0.0,0.0,-0.0001130452874349,60.0,-0.0725791826844215,-0.0,-2.7460120982647496e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,300.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,1.8835299897546065e-06,300.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,1.9834478734992445e-06,301.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.46496779507288e-06,300.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,1.9834478734992445e-06,300.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.408622645423748e-06,285.5074157714844,294.1499938964844,281.9200439453125,281.0561218261719,283.8384094238281,281.3559875488281,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0069433958269656e-05,2.510166727254237e-11,2.006940849241801e-05,-4.592335608322173e-05,0.0,0.0,0.0,-0.0001130452874349,60.0,-0.0725791826844215,-0.0,-2.7460120982647496e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,300.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,6.51722416478151e-07,300.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,6.862950954200642e-07,301.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,5.068952191322751e-07,300.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,6.862950954200642e-07,300.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,3.255488536524353e-06,285.5074462890625,294.1499938964844,281.954345703125,281.08087158203125,283.83837890625,281.3560485839844,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.944344477233244e-06,8.68557656352742e-12,6.944335382286226e-06,-1.5890153008513153e-05,0.0,0.0,0.0,-3.911547537427396e-05,60.0,-0.0328133553266525,-0.0,-3.2876284160321397e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,300.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,6.51722416478151e-07,300.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,6.862950954200642e-07,301.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,5.068952191322751e-07,300.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,6.862950954200642e-07,300.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,3.255488536524353e-06,285.5074462890625,294.1499938964844,281.954345703125,281.08087158203125,283.83837890625,281.3560485839844,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.944344477233244e-06,8.68557656352742e-12,6.944335382286226e-06,-1.5890153008513153e-05,0.0,0.0,0.0,-3.911547537427396e-05,60.0,-0.0328133553266525,-0.0,-3.2876284160321397e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
