time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110100,300.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,3.357611433330021e-07,300.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,3.535726307291043e-07,301.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,2.611475338198943e-07,300.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,3.535726307291043e-07,300.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,1.677196337368514e-06,285.5074462890625,294.1499938964844,281.9710693359375,281.0933532714844,283.83837890625,281.3560485839844,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.577688403311185e-06,4.474731783027375e-12,3.5776838558376767e-06,-8.1865018728422e-06,0.0,0.0,0.0,-2.015207428485155e-05,60.0,-0.020576337352395,-0.0,-8.726060781068249e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,300.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,1.4882462551213393e-07,300.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,1.567195084817286e-07,301.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,1.15752492035881e-07,300.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,1.567195084817286e-07,300.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,7.434098279190948e-07,285.5074462890625,294.1499938964844,281.9875183105469,281.1059265136719,283.83837890625,281.3560485839844,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5858253163969491e-06,1.983427744961519e-12,1.5858232700338704e-06,-3.6286801332607865e-06,0.0,0.0,0.0,-8.932489436119795e-06,60.0,-0.0122506450861692,-0.0,-1.7143796419375606e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,300.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,1.5355430704744322e-08,300.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.6170007555160737e-08,301.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.1943112276924241e-08,300.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,1.6170007555160737e-08,300.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.670355017808107e-08,285.5073547363281,294.1499938964844,282.0194091796875,281.1312866210937,283.83837890625,281.35601806640625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.636385746905944e-07,2.0468342461481972e-13,1.636383615277737e-07,-3.744278274098178e-07,0.0,0.0,0.0,-9.217328624799848e-07,60.0,-0.0043011112138628,-0.0,-1.8250775392516078e-15,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,300.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,1.5355430704744322e-08,300.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.6170007555160737e-08,301.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.1943112276924241e-08,300.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,1.6170007555160737e-08,300.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.670355017808107e-08,285.5073547363281,294.1499938964844,282.0194091796875,281.1312866210937,283.83837890625,281.35601806640625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.636385746905944e-07,2.0468342461481972e-13,1.636383615277737e-07,-3.744278274098178e-07,0.0,0.0,0.0,-9.217328624799848e-07,60.0,-0.0043011112138628,-0.0,-1.8250775392516078e-15,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,300.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,2.4919921681743057e-10,300.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,2.6241875339394477e-10,301.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.938215976604596e-10,300.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,2.6241875339394477e-10,300.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,1.2448015951349591e-09,285.5073547363281,294.1499938964844,282.04998779296875,281.1570129394531,283.83837890625,281.35601806640625,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6585520451760662e-09,3.3106909547815297e-15,2.658548936551597e-09,-6.079697190131128e-09,0.0,0.0,0.0,-1.4959368854761124e-08,60.0,-0.0013264362933114,-0.0,-4.806740335691053e-19,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,300.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,2.4919921681743057e-10,300.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,2.6241875339394477e-10,301.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.938215976604596e-10,300.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,2.6241875339394477e-10,300.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,1.2448015951349591e-09,285.5073547363281,294.1499938964844,282.04998779296875,281.1570129394531,283.83837890625,281.35601806640625,284.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6585520451760662e-09,3.3106909547815297e-15,2.658548936551597e-09,-6.079697190131128e-09,0.0,0.0,0.0,-1.4959368854761124e-08,60.0,-0.0013264362933114,-0.0,-4.806740335691053e-19,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,300.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,1.4458926500537927e-08,300.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.5225946725649926e-08,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.12458318213271e-08,300.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,1.5225946725649926e-08,300.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.222533326967095e-08,285.5073547363281,294.1499938964844,282.0767517089844,281.18017578125,283.83837890625,281.35601806640625,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.540548169032263e-07,1.9267116927509242e-13,1.54054632162115e-07,-3.525156273553876e-07,0.0,0.0,0.0,-8.677307050675154e-07,60.0,-0.0005641545867547,-0.0,-1.6181899536429813e-15,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,300.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,1.4458926500537927e-08,300.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.5225946725649926e-08,301.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.12458318213271e-08,300.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,1.5225946725649926e-08,300.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.222533326967095e-08,285.5073547363281,294.1499938964844,282.0767517089844,281.18017578125,283.83837890625,281.35601806640625,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.540548169032263e-07,1.9267116927509242e-13,1.54054632162115e-07,-3.525156273553876e-07,0.0,0.0,0.0,-8.677307050675154e-07,60.0,-0.0005641545867547,-0.0,-1.6181899536429813e-15,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,300.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.00622296740039e-08,300.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.483986218583597e-08,301.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,7.004840085755859e-08,300.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.483986218583597e-08,300.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,4.4987947944719053e-07,285.5073547363281,294.1499938964844,282.0975036621094,281.1980895996094,283.83837890625,281.35601806640625,284.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.5957875601016e-07,1.200185892509531e-12,9.59577505454945e-07,-2.1957664557703538e-06,0.0,0.0,0.0,-5.405032425187528e-06,60.0,-0.0012755229836329,-0.0,-6.278310526628902e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,300.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.00622296740039e-08,300.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,9.483986218583597e-08,301.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,7.004840085755859e-08,300.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.483986218583597e-08,300.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,4.4987947944719053e-07,285.5073547363281,294.1499938964844,282.0975036621094,281.1980895996094,283.83837890625,281.35601806640625,284.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.5957875601016e-07,1.200185892509531e-12,9.59577505454945e-07,-2.1957664557703538e-06,0.0,0.0,0.0,-5.405032425187528e-06,60.0,-0.0012755229836329,-0.0,-6.278310526628902e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,300.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,1.852307462968384e-07,300.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.950568844222289e-07,301.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,1.4406835191493888e-07,300.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,1.950568844222289e-07,300.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.252659083358594e-07,285.5073547363281,294.1499938964844,282.10577392578125,281.2052001953125,283.83837890625,281.35601806640625,284.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9735596197278937e-06,2.468429540630757e-12,1.973557118617464e-06,-4.516020908340579e-06,0.0,0.0,0.0,-1.1116499081254004e-05,60.0,-0.002467333106324,-0.0,-2.6557274717016466e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,300.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,3.542525348620984e-07,300.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,3.7304496913748153e-07,301.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,2.755297430212522e-07,300.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,3.7304496913748153e-07,300.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,1.7695647329674102e-06,285.5073547363281,294.1499938964844,282.1127014160156,281.2111511230469,283.83837890625,281.35601806640625,284.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.774424385483144e-06,4.720872564395462e-12,3.77441961063596e-06,-8.636870006739628e-06,0.0,0.0,0.0,-2.126027538906783e-05,60.0,-0.0046512209810316,-0.0,-9.713668671501585e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,300.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,1.0500881444386323e-06,300.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.1057933306801717e-06,301.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,8.167351666088507e-07,300.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,1.1057933306801717e-06,300.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,5.245407464826712e-06,285.50738525390625,294.1499938964844,282.122802734375,281.2197265625,283.83837890625,281.3561096191406,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1188354619662276e-05,1.3993873768103347e-11,1.1188340067747047e-05,-2.5601832021493465e-05,0.0,0.0,0.0,-6.30208378424868e-05,60.0,-0.0147881237789988,-0.0,-8.535104914497715e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,300.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,1.0500881444386323e-06,300.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,1.1057933306801717e-06,301.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,8.167351666088507e-07,300.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,1.1057933306801717e-06,300.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,5.245407464826712e-06,285.50738525390625,294.1499938964844,282.122802734375,281.2197265625,283.83837890625,281.3561096191406,284.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1188354619662276e-05,1.3993873768103347e-11,1.1188340067747047e-05,-2.5601832021493465e-05,0.0,0.0,0.0,-6.30208378424868e-05,60.0,-0.0147881237789988,-0.0,-8.535104914497715e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,300.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,2.12825761991553e-06,300.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,2.2411577447201125e-06,301.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,1.6553115074202651e-06,300.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,2.2411577447201125e-06,300.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,1.0631088116497269e-05,285.5074768066406,294.1499938964844,282.1282653808594,281.2242431640625,283.83837890625,281.3564147949219,284.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.26760075747734e-05,2.836211820955725e-11,2.267598028993234e-05,-5.1888473535655066e-05,0.0,0.0,0.0,-0.000127727544168,60.0,-0.0320068895816803,-0.0,-3.505950738058594e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,300.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,2.12825761991553e-06,300.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,2.2411577447201125e-06,301.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,1.6553115074202651e-06,300.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,2.2411577447201125e-06,300.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,1.0631088116497269e-05,285.5074768066406,294.1499938964844,282.1282653808594,281.2242431640625,283.83837890625,281.3564147949219,284.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.26760075747734e-05,2.836211820955725e-11,2.267598028993234e-05,-5.1888473535655066e-05,0.0,0.0,0.0,-0.000127727544168,60.0,-0.0320068895816803,-0.0,-3.505950738058594e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,300.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,3.449786390774534e-06,300.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,3.632791276686476e-06,301.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,2.683167167560896e-06,300.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,3.632791276686476e-06,300.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,1.7232398022315465e-05,285.5077514648437,294.1499938964844,282.1295166015625,281.22509765625,283.8383483886719,281.357177734375,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6756689951289445e-05,4.597350972135317e-11,3.675664265756495e-05,-8.410854934481904e-05,0.0,0.0,0.0,-0.0002070399932563,60.0,-0.0551033318042755,-0.0,-9.211742479919848e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,300.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,3.449786390774534e-06,300.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,3.632791276686476e-06,301.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,2.683167167560896e-06,300.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,3.632791276686476e-06,300.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,1.7232398022315465e-05,285.5077514648437,294.1499938964844,282.1295166015625,281.22509765625,283.8383483886719,281.357177734375,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6756689951289445e-05,4.597350972135317e-11,3.675664265756495e-05,-8.410854934481904e-05,0.0,0.0,0.0,-0.0002070399932563,60.0,-0.0551033318042755,-0.0,-9.211742479919848e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,300.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,5.39204438609886e-06,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,5.678082288795849e-06,301.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,4.19381240135408e-06,300.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,5.678082288795849e-06,300.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,2.693437818379607e-05,285.50830078125,294.1499938964844,282.12701416015625,281.2226257324219,283.8382873535156,281.3588256835937,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.745099042542279e-05,7.185699257838962e-11,5.7450917665846646e-05,-0.0001314623368671,0.0,0.0,0.0,-0.0003236051416024,60.0,-0.0872556939721107,-0.0,-2.2504238750276078e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,300.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,5.39204438609886e-06,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,5.678082288795849e-06,301.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,4.19381240135408e-06,300.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,5.678082288795849e-06,300.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,2.693437818379607e-05,285.50830078125,294.1499938964844,282.12701416015625,281.2226257324219,283.8382873535156,281.3588256835937,284.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.745099042542279e-05,7.185699257838962e-11,5.7450917665846646e-05,-0.0001314623368671,0.0,0.0,0.0,-0.0003236051416024,60.0,-0.0872556939721107,-0.0,-2.2504238750276078e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,300.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,7.356395599344978e-06,300.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.74663840275025e-06,301.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,5.721641173295211e-06,300.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,7.74663840275025e-06,300.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,3.674671825137921e-05,285.5089111328125,294.1499938964844,282.1244812011719,281.2203063964844,283.83819580078125,281.3606262207031,284.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.838055171305314e-05,9.803470535363346e-11,7.838044984964654e-05,-0.0001793545379769,0.0,0.0,0.0,-0.0004414954455569,60.0,-0.1156685352325439,-0.0,-4.1887798785111835e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,300.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,1.0283630217600148e-05,300.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,1.0829157872649375e-05,301.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,7.998379260243382e-06,300.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,1.0829157872649375e-05,300.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,5.136886466061696e-05,285.5099792480469,294.1499938964844,282.1211853027344,281.21728515625,283.8380126953125,281.3636474609375,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001095692350645,1.3704413992510212e-10,0.0001095690968213,-0.0002507223107386,0.0,0.0,0.0,-0.0006171725690364,60.0,-0.1578301191329956,-0.0,-8.18559608983804e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,300.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,1.9001783584826622e-05,300.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,2.00097929337062e-05,301.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,1.477916430303594e-05,300.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,2.00097929337062e-05,300.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.491783566772938e-05,285.5137023925781,294.1499938964844,282.1124572753906,281.2094116210937,283.8367919921875,281.37451171875,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002024589921347,2.5322630103907784e-10,0.0002024587302003,-0.0004632775962818,0.0,0.0,0.0,-0.0011403945973142,60.0,-0.298427551984787,-0.0,-2.794769971004029e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,300.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,1.9001783584826622e-05,300.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,2.00097929337062e-05,301.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,1.477916430303594e-05,300.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,2.00097929337062e-05,300.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.491783566772938e-05,285.5137023925781,294.1499938964844,282.1124572753906,281.2094116210937,283.8367919921875,281.37451171875,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002024589921347,2.5322630103907784e-10,0.0002024587302003,-0.0004632775962818,0.0,0.0,0.0,-0.0011403945973142,60.0,-0.298427551984787,-0.0,-2.794769971004029e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,300.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,3.01204217976192e-05,300.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,3.171825665049255e-05,301.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,2.3426995539921336e-05,300.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,3.171825665049255e-05,300.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.00015045775217,285.5195617675781,294.1499938964844,282.101318359375,281.1994323730469,283.8329467773437,281.38916015625,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003209265414625,4.013997745300202e-10,0.0003209261340089,-0.0007343606557697,0.0,0.0,0.0,-0.0018076901324093,60.0,-0.4900761842727661,-0.0,-7.022302295212057e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,300.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,3.01204217976192e-05,300.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,3.171825665049255e-05,301.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,2.3426995539921336e-05,300.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,3.171825665049255e-05,300.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.00015045775217,285.5195617675781,294.1499938964844,282.101318359375,281.1994323730469,283.8329467773437,281.38916015625,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003209265414625,4.013997745300202e-10,0.0003209261340089,-0.0007343606557697,0.0,0.0,0.0,-0.0018076901324093,60.0,-0.4900761842727661,-0.0,-7.022302295212057e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,300.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,3.49733600160107e-05,300.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,3.682863462017849e-05,301.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,2.72015040536644e-05,300.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,3.682863462017849e-05,300.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001746991765685,285.5247497558594,294.1499938964844,282.0881652832031,281.187744140625,283.825927734375,281.40252685546875,284.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003811247879639,4.74577266373899e-10,0.0003811242931988,-0.0008665473433211,0.0,0.0,0.0,-0.0021454736124724,60.0,-0.6487727761268616,-0.0,-9.467431283383121e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,300.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,3.49733600160107e-05,300.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,3.682863462017849e-05,301.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,2.72015040536644e-05,300.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,3.682863462017849e-05,300.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001746991765685,285.5247497558594,294.1499938964844,282.0881652832031,281.187744140625,283.825927734375,281.40252685546875,284.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003811247879639,4.74577266373899e-10,0.0003811242931988,-0.0008665473433211,0.0,0.0,0.0,-0.0021454736124724,60.0,-0.6487727761268616,-0.0,-9.467431283383121e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,2.663467967067845e-05,300.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,2.804759969876613e-05,301.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,2.071586095553357e-05,300.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,2.804759969876613e-05,300.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001330457307631,285.5277709960937,294.1499938964844,282.0734558105469,281.1746826171875,283.8182983398437,281.4102478027344,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431199340615,5.145340820078559e-10,0.0004431194101925,-0.0009095993009395,0.0,0.0,0.0,-0.0024716260377317,60.0,-0.7080832123756409,-0.0,-5.4910112012862555e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,300.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,2.663467967067845e-05,300.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,2.804759969876613e-05,301.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,2.071586095553357e-05,300.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,2.804759969876613e-05,300.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001330457307631,285.5277709960937,294.1499938964844,282.0734558105469,281.1746826171875,283.8182983398437,281.4102478027344,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431199340615,5.145340820078559e-10,0.0004431194101925,-0.0009095993009395,0.0,0.0,0.0,-0.0024716260377317,60.0,-0.7080832123756409,-0.0,-5.4910112012862555e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,300.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,2.780551767500583e-05,300.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,2.928054891526699e-05,301.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,2.1626512534567155e-05,300.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,2.928054891526699e-05,300.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.0001388943201163,285.52886962890625,294.1499938964844,282.065673828125,281.16778564453125,283.8143310546875,281.4161682128906,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004775748820975,5.52152268351591e-10,0.0004775743291247,-0.0009740431560203,0.0,0.0,0.0,-0.0026623434387147,60.0,-0.7063866853713989,-0.0,-5.984382767110219e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,300.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,9.0338900918141e-05,300.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,9.513121040072292e-05,301.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,7.026358798611909e-05,300.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,9.513121040072292e-05,300.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0004512614978011,285.56329345703125,294.1499938964844,282.05767822265625,281.16070556640625,283.8092956542969,281.4383544921875,284.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0003715366474352,1.4901700706726468e-10,-0.0003715367929544,-0.0007633048226125,0.0,0.0,0.0,0.0017616279656067,60.0,-0.8380830883979797,-0.0,-6.316943057527169e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,300.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.009632776724176e-05,300.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.487577335676178e-05,301.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.007492240518332e-05,300.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.487577335676178e-05,300.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0004500498180277,285.557861328125,294.1499938964844,282.04119873046875,281.1461486816406,283.7873229980469,281.447509765625,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008211071253754,1.0439462627687135e-09,0.0008211060776375,-0.0019234431674703,0.0,0.0,0.0,-0.0046383300796151,60.0,-1.338786482810974,-0.0,-6.283065800971599e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,300.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.009632776724176e-05,300.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.487577335676178e-05,301.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.007492240518332e-05,300.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.487577335676178e-05,300.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0004500498180277,285.557861328125,294.1499938964844,282.04119873046875,281.1461486816406,283.7873229980469,281.447509765625,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008211071253754,1.0439462627687135e-09,0.0008211060776375,-0.0019234431674703,0.0,0.0,0.0,-0.0046383300796151,60.0,-1.338786482810974,-0.0,-6.283065800971599e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,300.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.01884923223406e-05,300.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.497282735537738e-05,301.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.014660513959825e-05,300.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,9.497282735537738e-05,300.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004505102115217,285.5523986816406,294.1499938964844,282.0245361328125,281.1314392089844,283.7576599121094,281.46148681640625,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435516014695,1.3805914189646271e-09,0.0010435502044856,-0.0025860397145152,0.0,0.0,0.0,-0.0059088845737278,60.0,-1.7762813568115234,-0.0,-6.295927335031595e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,300.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,9.01884923223406e-05,300.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.497282735537738e-05,301.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.014660513959825e-05,300.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,9.497282735537738e-05,300.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004505102115217,285.5523986816406,294.1499938964844,282.0245361328125,281.1314392089844,283.7576599121094,281.46148681640625,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435516014695,1.3805914189646271e-09,0.0010435502044856,-0.0025860397145152,0.0,0.0,0.0,-0.0059088845737278,60.0,-1.7762813568115234,-0.0,-6.295927335031595e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,300.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.032675734488294e-05,300.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.51184265431948e-05,301.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.025414379313588e-05,300.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.51184265431948e-05,300.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004512008745223,285.5458374023437,294.1499938964844,282.0080871582031,281.116943359375,283.7281188964844,281.4761962890625,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624223457649,1.4701126982430424e-09,0.0009624208905734,-0.0029025189578533,0.0,0.0,0.0,-0.0055416105315089,60.0,-1.8420228958129885,-0.0,-6.315246281474174e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
