time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112320,300.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,9.032675734488294e-05,300.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.51184265431948e-05,301.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.025414379313588e-05,300.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,9.51184265431948e-05,300.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0004512008745223,285.5458374023437,294.1499938964844,282.0080871582031,281.116943359375,283.7281188964844,281.4761962890625,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624223457649,1.4701126982430424e-09,0.0009624208905734,-0.0029025189578533,0.0,0.0,0.0,-0.0055416105315089,60.0,-1.8420228958129885,-0.0,-6.315246281474174e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,300.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.03297623153776e-05,300.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,9.512159158475696e-05,301.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.025648665148765e-05,300.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.512159158475696e-05,300.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0004512158920988,285.539306640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6986694335937,281.494384765625,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624539525248,1.4738570364158932e-09,0.0009624524973332,-0.0029123309068381,0.0,0.0,0.0,-0.0055434647947549,60.0,-1.86806070804596,-0.0,-6.315666922773745e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,300.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.03297623153776e-05,300.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,9.512159158475696e-05,301.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.025648665148765e-05,300.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.512159158475696e-05,300.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0004512158920988,285.539306640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6986694335937,281.494384765625,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624539525248,1.4738570364158932e-09,0.0009624524973332,-0.0029123309068381,0.0,0.0,0.0,-0.0055434647947549,60.0,-1.86806070804596,-0.0,-6.315666922773745e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,300.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.027073247125372e-05,300.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.50594258029014e-05,301.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,7.021056808298454e-05,300.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.50594258029014e-05,300.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0004509209829848,285.5360412597656,294.1499938964844,281.9848022460937,281.09649658203125,283.6840515136719,281.5022888183594,284.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618252515792,1.4003112003280194e-09,0.0009618238545954,-0.0027196086011826,0.0,0.0,0.0,-0.0055070063099265,60.0,-1.8745769262313845,-0.0,-6.307414679440626e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,300.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,9.025197505252436e-05,300.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.50396788539365e-05,301.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,7.01959797879681e-05,300.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.50396788539365e-05,300.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0004508272977545,285.5328063964844,294.1499938964844,281.9776306152344,281.0902099609375,283.66949462890625,281.5094909667969,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616248426027,1.3769441142841288e-09,0.0009616234456188,-0.0026583771687,0.0,0.0,0.0,-0.0054954192601144,60.0,-1.879537582397461,-0.0,-6.304794197831144e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,300.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.04713524505496e-05,300.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.527069050818682e-05,301.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,7.036660826997831e-05,300.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.527069050818682e-05,300.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0004519231442827,285.5263061523437,294.1499938964844,281.96453857421875,281.0787658691406,283.6405334472656,281.5257568359375,284.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639611816965,1.650256375995695e-09,0.0009639595518819,-0.0033745740074664,0.0,0.0,0.0,-0.0056309071369469,60.0,-1.8904497623443604,-0.0,-6.335481828045887e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,300.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.04713524505496e-05,300.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.527069050818682e-05,301.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,7.036660826997831e-05,300.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.527069050818682e-05,300.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0004519231442827,285.5263061523437,294.1499938964844,281.96453857421875,281.0787658691406,283.6405334472656,281.5257568359375,284.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639611816965,1.650256375995695e-09,0.0009639595518819,-0.0033745740074664,0.0,0.0,0.0,-0.0056309071369469,60.0,-1.8904497623443604,-0.0,-6.335481828045887e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,300.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.086616773856804e-05,300.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.568645327817649e-05,300.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.067369006108493e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.568645327817649e-05,300.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0004538953362498,285.51983642578125,294.1499938964844,281.95343017578125,281.069091796875,283.6117553710937,281.54949951171875,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968167791143,2.1421318052716742e-09,0.0009681656374596,-0.004663486033678,0.0,0.0,0.0,-0.0058747511357069,60.0,-1.904635071754456,-0.0,-6.39089847709329e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,300.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.086616773856804e-05,300.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.568645327817649e-05,300.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.067369006108493e-05,300.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.568645327817649e-05,300.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0004538953362498,285.51983642578125,294.1499938964844,281.95343017578125,281.069091796875,283.6117553710937,281.54949951171875,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968167791143,2.1421318052716742e-09,0.0009681656374596,-0.004663486033678,0.0,0.0,0.0,-0.0058747511357069,60.0,-1.904635071754456,-0.0,-6.39089847709329e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,300.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.11843089852482e-05,300.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.602146747056396e-05,300.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,7.092113082762808e-05,300.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.602146747056396e-05,300.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0004554844927042,285.5133972167969,294.1499938964844,281.9447631835937,281.06158447265625,283.58319091796875,281.5789489746094,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715583291836,2.5384869761779782e-09,0.0009715557680465,-0.0057020792737603,0.0,0.0,0.0,-0.0060712457634508,60.0,-1.918378949165344,-0.0,-6.435728039377865e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,300.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.11843089852482e-05,300.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.602146747056396e-05,300.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,7.092113082762808e-05,300.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.602146747056396e-05,300.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0004554844927042,285.5133972167969,294.1499938964844,281.9447631835937,281.06158447265625,283.58319091796875,281.5789489746094,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715583291836,2.5384869761779782e-09,0.0009715557680465,-0.0057020792737603,0.0,0.0,0.0,-0.0060712457634508,60.0,-1.918378949165344,-0.0,-6.435728039377865e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,300.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.11583483684808e-05,300.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.599413169780746e-05,300.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,7.090094004524872e-05,300.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.599413169780746e-05,300.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0004553548060357,285.5069580078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5550231933594,281.60772705078125,284.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712824830785,2.506144403113808e-09,0.0009712799801491,-0.0056173298507928,0.0,0.0,0.0,-0.0060552163049578,60.0,-1.9252604246139529,-0.0,-6.432064481032286e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,300.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.11583483684808e-05,300.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,9.599413169780746e-05,300.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,7.090094004524872e-05,300.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.599413169780746e-05,300.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0004553548060357,285.5069580078125,294.1499938964844,281.9389953613281,281.0566711425781,283.5550231933594,281.60772705078125,284.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712824830785,2.506144403113808e-09,0.0009712799801491,-0.0056173298507928,0.0,0.0,0.0,-0.0060552163049578,60.0,-1.9252604246139529,-0.0,-6.432064481032286e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,300.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.10907838260755e-05,300.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.592298010829836e-05,300.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,7.084838580340147e-05,300.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.592298010829836e-05,300.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,0.0004550173471216,285.5037536621094,294.1499938964844,281.93731689453125,281.0552978515625,283.54107666015625,281.6205749511719,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705628617666,2.42197328859106e-09,0.0009705604170449,-0.005396771710366,0.0,0.0,0.0,-0.006013489793986,60.0,-1.9264487028121948,-0.0,-6.4225332607748e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,300.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,9.100367606151848e-05,300.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,9.583125211065636e-05,300.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,7.078063936205581e-05,300.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.583125211065636e-05,300.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004545822157524,285.5005798339844,294.1499938964844,281.9365539550781,281.0547180175781,283.5272521972656,281.6322021484375,284.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969634798821,2.313447655666323e-09,0.0009696324705146,-0.0051123951561748,0.0,0.0,0.0,-0.0059596891514956,60.0,-1.926299929618836,-0.0,-6.4102557928436e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.086458885576576e-05,300.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,9.568478708388284e-05,300.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.067246042424813e-05,300.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.568478708388284e-05,300.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0004538874491117,285.4942321777344,294.1499938964844,281.9378967285156,281.05615234375,283.5,281.6524658203125,284.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681525407359,2.1401695970979517e-09,0.0009681503870524,-0.0046583428047597,0.0,0.0,0.0,-0.0058737862855196,60.0,-1.9234501123428345,-0.0,-6.39067678775973e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.086458885576576e-05,300.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,9.568478708388284e-05,300.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.067246042424813e-05,300.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.568478708388284e-05,300.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0004538874491117,285.4942321777344,294.1499938964844,281.9378967285156,281.05615234375,283.5,281.6524658203125,284.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681525407359,2.1401695970979517e-09,0.0009681503870524,-0.0046583428047597,0.0,0.0,0.0,-0.0058737862855196,60.0,-1.9234501123428345,-0.0,-6.39067678775973e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,300.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.087738726520912e-05,300.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.56982621573843e-05,300.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.068241393426433e-05,300.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.56982621573843e-05,300.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0004539513611234,285.4879150390625,294.1499938964844,281.94342041015625,281.0613098144531,283.4732971191406,281.67071533203125,284.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682883392088,2.1561099572409152e-09,0.0009682861855253,-0.0047001130878925,0.0,0.0,0.0,-0.0058816857635974,60.0,-1.9194916486740112,-0.0,-6.392476592509412e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,300.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.087738726520912e-05,300.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.56982621573843e-05,300.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.068241393426433e-05,300.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.56982621573843e-05,300.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0004539513611234,285.4879150390625,294.1499938964844,281.94342041015625,281.0613098144531,283.4732971191406,281.67071533203125,284.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682883392088,2.1561099572409152e-09,0.0009682861855253,-0.0047001130878925,0.0,0.0,0.0,-0.0058816857635974,60.0,-1.9194916486740112,-0.0,-6.392476592509412e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,300.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.103073534788564e-05,300.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.585975203663112e-05,300.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.080168143147603e-05,300.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.585975203663112e-05,300.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.000454717373941,285.48162841796875,294.1499938964844,281.9536437988281,281.07061767578125,283.4471435546875,281.6898498535156,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699219372123,2.3471629084781402e-09,0.0009699196089059,-0.0052007427439093,0.0,0.0,0.0,-0.0059763975441455,60.0,-1.9155751466751096,-0.0,-6.41406856516369e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,300.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,9.103073534788564e-05,300.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.585975203663112e-05,300.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.080168143147603e-05,300.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,9.585975203663112e-05,300.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.000454717373941,285.48162841796875,294.1499938964844,281.9536437988281,281.07061767578125,283.4471435546875,281.6898498535156,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699219372123,2.3471629084781402e-09,0.0009699196089059,-0.0052007427439093,0.0,0.0,0.0,-0.0059763975441455,60.0,-1.9155751466751096,-0.0,-6.41406856516369e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,300.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.121601760853082e-05,300.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.605485684005544e-05,300.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.094578904798254e-05,300.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.605485684005544e-05,300.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004556429048534,285.4753723144531,294.1499938964844,281.9689636230469,281.0844421386719,283.4216003417969,281.71112060546875,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718962246552,2.577993596375449e-09,0.0009718936635181,-0.0058055995032191,0.0,0.0,0.0,-0.006090831477195,60.0,-1.9102362394332888,-0.0,-6.440205169155888e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,300.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.121601760853082e-05,300.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.605485684005544e-05,300.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.094578904798254e-05,300.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,9.605485684005544e-05,300.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004556429048534,285.4753723144531,294.1499938964844,281.9689636230469,281.0844421386719,283.4216003417969,281.71112060546875,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718962246552,2.577993596375449e-09,0.0009718936635181,-0.0058055995032191,0.0,0.0,0.0,-0.006090831477195,60.0,-1.9102362394332888,-0.0,-6.440205169155888e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,300.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.128860256168991e-05,300.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,9.613129805075003e-05,300.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,7.100225047906861e-05,300.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,9.613129805075003e-05,300.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004560054803732,285.4722595214844,294.1499938964844,281.9786682128906,281.0931701660156,283.4091186523437,281.7226257324219,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726698044687,2.668425258534057e-09,0.0009726671269163,-0.0060425605624914,0.0,0.0,0.0,-0.0061356630176305,60.0,-1.9061009883880613,-0.0,-6.450459011375642e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,300.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.1340349172242e-05,300.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,9.618578769732268e-05,300.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,7.104249380063266e-05,300.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.618578769732268e-05,300.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0004562639514915,285.4691467285156,294.1499938964844,281.9898376464844,281.1031799316406,283.3968505859375,281.7344970703125,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732213802635,2.732894355261805e-09,0.0009732186445035,-0.0062114903703331,0.0,0.0,0.0,-0.0061676246114075,60.0,-1.9007972478866573,-0.0,-6.457774048840292e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,300.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.13681578822434e-05,300.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.621506615076214e-05,300.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,7.106411794666201e-05,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.621506615076214e-05,300.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0004564028640743,285.46295166015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3729248046875,281.75885009765625,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767535312031555e-09,0.0009735149797052,-0.0063022603280842,0.0,0.0,0.0,-0.0061847981996834,60.0,-1.886143922805786,-0.0,-6.46170619233999e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,300.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.13681578822434e-05,300.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,9.621506615076214e-05,300.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,7.106411794666201e-05,300.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.621506615076214e-05,300.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0004564028640743,285.46295166015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3729248046875,281.75885009765625,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735177736729,2.767535312031555e-09,0.0009735149797052,-0.0063022603280842,0.0,0.0,0.0,-0.0061847981996834,60.0,-1.886143922805786,-0.0,-6.46170619233999e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,300.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.128999226959422e-05,300.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.61327605182305e-05,300.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,7.10033273207955e-05,300.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.61327605182305e-05,300.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0004560124070849,285.4568176269531,294.1499938964844,282.04998779296875,281.1570129394531,283.3499450683594,281.7832336425781,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726852877065,2.6701578725862873e-09,0.0009726826101541,-0.00604709982872,0.0,0.0,0.0,-0.0061365254223346,60.0,-1.8651434183120728,-0.0,-6.450655831713449e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,300.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.128999226959422e-05,300.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,9.61327605182305e-05,300.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,7.10033273207955e-05,300.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.61327605182305e-05,300.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0004560124070849,285.4568176269531,294.1499938964844,282.04998779296875,281.1570129394531,283.3499450683594,281.7832336425781,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726852877065,2.6701578725862873e-09,0.0009726826101541,-0.00604709982872,0.0,0.0,0.0,-0.0061365254223346,60.0,-1.8651434183120728,-0.0,-6.450655831713449e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,300.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.113322448683904e-05,300.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.596767631592228e-05,300.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.088139682309702e-05,300.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.596767631592228e-05,300.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0004552293103188,285.4507141113281,294.1499938964844,282.0881042480469,281.1910400390625,283.3279724121094,281.8067321777344,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710151352919,2.474847216049625e-09,0.0009710126323625,-0.0055353199131786,0.0,0.0,0.0,-0.0060397023335099,60.0,-1.838766932487488,-0.0,-6.42851958332358e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,300.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.113322448683904e-05,300.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.596767631592228e-05,300.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.088139682309702e-05,300.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.596767631592228e-05,300.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0004552293103188,285.4507141113281,294.1499938964844,282.0881042480469,281.1910400390625,283.3279724121094,281.8067321777344,284.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710151352919,2.474847216049625e-09,0.0009710126323625,-0.0055353199131786,0.0,0.0,0.0,-0.0060397023335099,60.0,-1.838766932487488,-0.0,-6.42851958332358e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,300.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.094854613067582e-05,300.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.57732045208104e-05,300.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.073776214383543e-05,300.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.57732045208104e-05,300.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004543068353086,285.44464111328125,294.1499938964844,282.1290588378906,281.2275390625,283.3070983886719,281.8287048339844,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690474835224,2.2447719238982704e-09,0.0009690452134236,-0.0049324403516948,0.0,0.0,0.0,-0.005925643723458,60.0,-1.808678388595581,-0.0,-6.402492402912685e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,300.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,9.094854613067582e-05,300.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.57732045208104e-05,300.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.073776214383543e-05,300.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.57732045208104e-05,300.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0004543068353086,285.44464111328125,294.1499938964844,282.1290588378906,281.2275390625,283.3070983886719,281.8287048339844,284.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690474835224,2.2447719238982704e-09,0.0009690452134236,-0.0049324403516948,0.0,0.0,0.0,-0.005925643723458,60.0,-1.808678388595581,-0.0,-6.402492402912685e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,300.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.086469071917236e-05,300.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.568489622324704e-05,300.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,7.067254045978189e-05,300.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,9.568489622324704e-05,300.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0004538879438769,285.4416198730469,294.1499938964844,282.1506042480469,281.2467041015625,283.297119140625,281.8390808105469,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537048891,2.140296606611969e-09,0.0009681515512056,-0.0046586752869188,0.0,0.0,0.0,-0.0058738491497933,60.0,-1.7928094863891602,-0.0,-6.390690998614447e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.079999290406704e-05,300.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.561676415614784e-05,300.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.062221266096458e-05,300.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,9.561676415614784e-05,300.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0004535647458396,285.4386291503906,294.1499938964844,282.1728210449219,281.2664489746094,283.2873840332031,281.8492126464844,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674642351455,2.0596910843551086e-09,0.0009674621978774,-0.0044474578462541,0.0,0.0,0.0,-0.0058338888920843,60.0,-1.776676893234253,-0.0,-6.381593209425773e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,300.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.0754525444936e-05,300.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.55688810790889e-05,300.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.058685150695965e-05,300.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.55688810790889e-05,300.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0004533376195468,285.4326477050781,294.1499938964844,282.2193603515625,281.3077697753906,283.26873779296875,281.8695373535156,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669794235378,2.0030441749696593e-09,0.0009669773862697,-0.0042990213260054,0.0,0.0,0.0,-0.0058058048598468,60.0,-1.74424409866333,-0.0,-6.375203298603084e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,300.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.0754525444936e-05,300.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.55688810790889e-05,300.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.058685150695965e-05,300.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.55688810790889e-05,300.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0004533376195468,285.4326477050781,294.1499938964844,282.2193603515625,281.3077697753906,283.26873779296875,281.8695373535156,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669794235378,2.0030441749696593e-09,0.0009669773862697,-0.0042990213260054,0.0,0.0,0.0,-0.0058058048598468,60.0,-1.74424409866333,-0.0,-6.375203298603084e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
