time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,300.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,9.082743781618774e-05,300.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.564566425979136e-05,300.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,7.064356032060459e-05,300.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.564566425979136e-05,300.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004537018539849,285.4267272949219,294.1499938964844,282.26861572265625,281.3514099121094,283.2512512207031,281.8919982910156,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677560301497,2.0938832889783043e-09,0.0009677539346739,-0.0045370552688837,0.0,0.0,0.0,-0.0058508366346359,60.0,-1.7121080160140991,-0.0,-6.38545145648095e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,300.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,9.082743781618774e-05,300.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.564566425979136e-05,300.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,7.064356032060459e-05,300.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.564566425979136e-05,300.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004537018539849,285.4267272949219,294.1499938964844,282.26861572265625,281.3514099121094,283.2512512207031,281.8919982910156,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677560301497,2.0938832889783043e-09,0.0009677539346739,-0.0045370552688837,0.0,0.0,0.0,-0.0058508366346359,60.0,-1.7121080160140991,-0.0,-6.38545145648095e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,300.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.095118730328976e-05,300.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,9.57759766606614e-05,300.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,7.073981396388263e-05,300.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.57759766606614e-05,300.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0004543200193438,285.4208068847656,294.1499938964844,282.3205261230469,281.3973083496094,283.2350158691406,281.9189453125,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690746665,2.2480579620065555e-09,0.0009690723964013,-0.004941051825881,0.0,0.0,0.0,-0.0059272679500281,60.0,-1.6796557903289795,-0.0,-6.402864016763489e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,300.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.095118730328976e-05,300.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,9.57759766606614e-05,300.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,7.073981396388263e-05,300.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.57759766606614e-05,300.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0004543200193438,285.4208068847656,294.1499938964844,282.3205261230469,281.3973083496094,283.2350158691406,281.9189453125,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690746665,2.2480579620065555e-09,0.0009690723964013,-0.004941051825881,0.0,0.0,0.0,-0.0059272679500281,60.0,-1.6796557903289795,-0.0,-6.402864016763489e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,300.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.10259477677755e-05,300.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.585470979800448e-05,300.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,7.079795614117756e-05,300.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.585470979800448e-05,300.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0004546934505924,285.4149475097656,294.1499938964844,282.37506103515625,281.44537353515625,283.2199401855469,281.9498596191406,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698714711703,2.341199678568273e-09,0.0009698690846562,-0.0051851170137524,0.0,0.0,0.0,-0.0059734438546001,60.0,-1.645474195480347,-0.0,-6.413394260107452e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,300.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,9.10259477677755e-05,300.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.585470979800448e-05,300.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,7.079795614117756e-05,300.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.585470979800448e-05,300.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,0.0004546934505924,285.4149475097656,294.1499938964844,282.37506103515625,281.44537353515625,283.2199401855469,281.9498596191406,284.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698714711703,2.341199678568273e-09,0.0009698690846562,-0.0051851170137524,0.0,0.0,0.0,-0.0059734438546001,60.0,-1.645474195480347,-0.0,-6.413394260107452e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,300.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.103117190534248e-05,300.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,9.58602031460032e-05,300.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,7.08020234014839e-05,300.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.58602031460032e-05,300.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0004547195276245,285.4120178222656,294.1499938964844,282.4032897949219,281.4702453613281,283.2128295898437,281.9662475585937,284.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699273505248,2.347704253224947e-09,0.0009699249640107,-0.0052021606825292,0.0,0.0,0.0,-0.0059766694903373,60.0,-1.6272876262664795,-0.0,-6.414129671838964e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,300.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.09549999050796e-05,300.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.577999298926444e-05,300.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,7.07427752786316e-05,300.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.577999298926444e-05,300.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.0004543390532489,285.4091186523437,294.1499938964844,282.43218994140625,281.49560546875,283.2060546875,281.9825744628906,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691164013929,2.252809938596556e-09,0.0009691141895018,-0.0049535022117197,0.0,0.0,0.0,-0.0059296297840774,60.0,-1.607986569404602,-0.0,-6.403400476528986e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,300.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.06626446521841e-05,300.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.54721326706931e-05,300.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.051538705127314e-05,300.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.54721326706931e-05,300.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0004528786812443,285.4033203125,294.1499938964844,282.4918212890625,281.54791259765625,283.193359375,282.01141357421875,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660014766268,1.8885806252200155e-09,0.000965999555774,-0.003999080043286,0.0,0.0,0.0,-0.0057490649633109,60.0,-1.565390706062317,-0.0,-6.362301974149889e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,300.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.06626446521841e-05,300.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.54721326706931e-05,300.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.051538705127314e-05,300.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.54721326706931e-05,300.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0004528786812443,285.4033203125,294.1499938964844,282.4918212890625,281.54791259765625,283.193359375,282.01141357421875,284.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660014766268,1.8885806252200155e-09,0.000965999555774,-0.003999080043286,0.0,0.0,0.0,-0.0057490649633109,60.0,-1.565390706062317,-0.0,-6.362301974149889e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,300.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.035673429025336e-05,300.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.514998964732511e-05,300.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,7.027745596133173e-05,300.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.514998964732511e-05,300.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004513505846261,285.3975830078125,294.1499938964844,282.5539855957031,281.6022644042969,283.18194580078125,282.0335998535156,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627420804463,1.507462710215179e-09,0.0009627405670471,-0.003000391414389,0.0,0.0,0.0,-0.00556012801826,60.0,-1.5195229053497314,-0.0,-6.319439194157894e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,300.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.035673429025336e-05,300.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,9.514998964732511e-05,300.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,7.027745596133173e-05,300.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.514998964732511e-05,300.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004513505846261,285.3975830078125,294.1499938964844,282.5539855957031,281.6022644042969,283.18194580078125,282.0335998535156,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627420804463,1.507462710215179e-09,0.0009627405670471,-0.003000391414389,0.0,0.0,0.0,-0.00556012801826,60.0,-1.5195229053497314,-0.0,-6.319439194157894e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,300.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.017532283905894e-05,300.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.495895938016474e-05,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.013636059127748e-05,300.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.495895938016474e-05,300.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.000450444407761,285.39190673828125,294.1499938964844,282.6185607910156,281.6585388183594,283.171875,282.0497436523437,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608084801584,1.2814563854490755e-09,0.0009608071995899,-0.0024081566371023,0.0,0.0,0.0,-0.0054480833932757,60.0,-1.4729444980621338,-0.0,-6.294089871516917e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,300.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.017532283905894e-05,300.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.495895938016474e-05,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.013636059127748e-05,300.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.495895938016474e-05,300.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.000450444407761,285.39190673828125,294.1499938964844,282.6185607910156,281.6585388183594,283.171875,282.0497436523437,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608084801584,1.2814563854490755e-09,0.0009608071995899,-0.0024081566371023,0.0,0.0,0.0,-0.0054480833932757,60.0,-1.4729444980621338,-0.0,-6.294089871516917e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,300.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.020786819746718e-05,300.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.499322914052756e-05,300.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.016167364781722e-05,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,9.499322914052756e-05,300.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000450606981758,285.3862609863281,294.1499938964844,282.685546875,281.7167358398437,283.1631774902344,282.065673828125,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611546411179,1.322000287018454e-09,0.0009611533605493,-0.0025144002865999,0.0,0.0,0.0,-0.005468179937452,60.0,-1.4277029037475586,-0.0,-6.298633792312104e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,300.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.020786819746718e-05,300.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.499322914052756e-05,300.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,7.016167364781722e-05,300.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,9.499322914052756e-05,300.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000450606981758,285.3862609863281,294.1499938964844,282.685546875,281.7167358398437,283.1631774902344,282.065673828125,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611546411179,1.322000287018454e-09,0.0009611533605493,-0.0025144002865999,0.0,0.0,0.0,-0.005468179937452,60.0,-1.4277029037475586,-0.0,-6.298633792312104e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,300.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.025490726344287e-05,300.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,9.504276385996492e-05,300.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,7.019825716270134e-05,300.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.504276385996492e-05,300.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0004508419369813,285.3834533691406,294.1499938964844,282.7199401855469,281.7465209960937,283.1593017578125,282.0751953125,284.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616559837013,1.3806030763063861e-09,0.0009616545867174,-0.0026679651346057,0.0,0.0,0.0,-0.0054972325451672,60.0,-1.4054545164108276,-0.0,-6.305204180989676e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,300.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.026017505675554e-05,300.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,9.504830813966691e-05,300.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,7.020236080279574e-05,300.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.504830813966691e-05,300.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.000450868246844,285.3806457519531,294.1499938964844,282.7548828125,281.7767639160156,283.15576171875,282.08544921875,284.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617123869247,1.387168491184809e-09,0.0009617110481485,-0.0026851692236959,0.0,0.0,0.0,-0.005500488448888,60.0,-1.3827743530273438,-0.0,-6.305940303263925e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,300.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.020220022648572e-05,300.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.498726285528392e-05,300.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,7.015726441750303e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.498726285528392e-05,300.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0004505786637309,285.3750915527344,294.1499938964844,282.8265380859375,281.83856201171875,283.149658203125,282.1055603027344,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610948618501,1.3149453748084732e-09,0.0009610935230739,-0.0024959128350019,0.0,0.0,0.0,-0.0054646851494908,60.0,-1.335421442985535,-0.0,-6.297842958247203e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,300.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.020220022648572e-05,300.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.498726285528392e-05,300.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,7.015726441750303e-05,300.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.498726285528392e-05,300.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0004505786637309,285.3750915527344,294.1499938964844,282.8265380859375,281.83856201171875,283.149658203125,282.1055603027344,284.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610948618501,1.3149453748084732e-09,0.0009610935230739,-0.0024959128350019,0.0,0.0,0.0,-0.0054646851494908,60.0,-1.335421442985535,-0.0,-6.297842958247203e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,300.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,9.020965808304028e-05,300.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.499511361354962e-05,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,7.016307063167915e-05,300.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.499511361354962e-05,300.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0004506159166339,285.3710632324219,294.1499938964844,282.90045166015625,281.9020690917969,283.1454162597656,282.12420654296875,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006295486236922,9.920799737273e-10,0.000629547634162,-0.0019786439370363,0.0,0.0,0.0,-0.0036519735585898,60.0,-1.1604684591293335,-0.0,-6.29888390335509e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,300.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,9.020965808304028e-05,300.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.499511361354962e-05,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,7.016307063167915e-05,300.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.499511361354962e-05,300.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0004506159166339,285.3710632324219,294.1499938964844,282.90045166015625,281.9020690917969,283.1454162597656,282.12420654296875,284.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006295486236922,9.920799737273e-10,0.000629547634162,-0.0019786439370363,0.0,0.0,0.0,-0.0036519735585898,60.0,-1.1604684591293335,-0.0,-6.29888390335509e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,300.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.0043104137294e-05,300.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.481971937930211e-05,300.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,7.003352220635861e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.481971937930211e-05,300.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0004497839254327,285.3914794921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1424255371094,282.1387023925781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006980420439504,8.54957049600813e-10,0.0006980411708354,-0.0015496538253501,0.0,0.0,0.0,-0.0039341733790934,60.0,-1.020226240158081,-0.0,-6.275645603182056e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,300.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.0043104137294e-05,300.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.481971937930211e-05,300.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,7.003352220635861e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.481971937930211e-05,300.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0004497839254327,285.3914794921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1424255371094,282.1387023925781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006980420439504,8.54957049600813e-10,0.0006980411708354,-0.0015496538253501,0.0,0.0,0.0,-0.0039341733790934,60.0,-1.020226240158081,-0.0,-6.275645603182056e-08,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,300.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,3.424371243454516e-05,300.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,3.606027894420549e-05,300.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,2.663399936864153e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,3.606027894420549e-05,300.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001710544311208,285.3923034667969,294.1499938964844,283.0549011230469,282.03399658203125,283.1417541503906,282.1503601074219,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004564948903862,5.481304854448862e-10,0.0004564943374134,-0.0009845498716458,0.0,0.0,0.0,-0.0025573088787496,60.0,-0.7235644459724426,-0.0,-9.076517315520505e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,300.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,3.424371243454516e-05,300.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,3.606027894420549e-05,300.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,2.663399936864153e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,3.606027894420549e-05,300.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001710544311208,285.3923034667969,294.1499938964844,283.0549011230469,282.03399658203125,283.1417541503906,282.1503601074219,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004564948903862,5.481304854448862e-10,0.0004564943374134,-0.0009845498716458,0.0,0.0,0.0,-0.0025573088787496,60.0,-0.7235644459724426,-0.0,-9.076517315520505e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,300.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,2.2955491658649407e-05,300.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,2.417323958070483e-05,300.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,1.785427230061032e-05,300.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,2.417323958070483e-05,300.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0001146674403571,285.3935852050781,294.1499938964844,283.0948486328125,282.0679626464844,283.139892578125,282.1572265625,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004316287813708,4.932572683635783e-10,0.0004316282866057,-0.0008651534444652,0.0,0.0,0.0,-0.0024026646278798,60.0,-0.5455356240272522,-0.0,-4.078784421324144e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,300.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,2.180478986701928e-05,300.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100646972656,0.0,0.0,2.2961492504691705e-05,300.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,1.695928040135186e-05,300.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,2.2961492504691705e-05,300.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0001089194411179,285.3946838378906,294.1499938964844,283.1353454589844,282.102294921875,283.138427734375,282.1637268066406,284.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088130663149,4.67350380617404e-10,0.0004088126006536,-0.0008198594441637,0.0,0.0,0.0,-0.0022757626138627,60.0,-0.4503180980682373,-0.0,-3.6801144354114955e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,300.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,1.4566665413440203e-05,300.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,1.5339399396907538e-05,300.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,1.132962825067807e-05,300.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,1.5339399396907538e-05,300.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,7.276351243490353e-05,285.3962097167969,294.1499938964844,283.21783447265625,282.1720275878906,283.1376953125,282.1777038574219,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004423621285241,4.817375387489161e-10,0.0004423616628628,-0.0008241343311965,0.0,0.0,0.0,-0.0024478244595229,60.0,-0.4219172596931457,-0.0,-1.642395774936744e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,300.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,1.4566665413440203e-05,300.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,1.5339399396907538e-05,300.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,1.132962825067807e-05,300.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,1.5339399396907538e-05,300.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,7.276351243490353e-05,285.3962097167969,294.1499938964844,283.21783447265625,282.1720275878906,283.1376953125,282.1777038574219,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004423621285241,4.817375387489161e-10,0.0004423616628628,-0.0008241343311965,0.0,0.0,0.0,-0.0024478244595229,60.0,-0.4219172596931457,-0.0,-1.642395774936744e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,2.984666389238555e-05,300.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,3.142997593386099e-05,300.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,2.3214071916299872e-05,300.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,3.142997593386099e-05,300.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001490902650402,285.47882080078125,294.1499938964844,283.3023986816406,282.2431640625,283.1466979980469,282.20184326171875,284.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003103136259596,3.90043192188827e-10,0.0003103132476098,-0.0007151170284487,0.0,0.0,0.0,-0.0017490865429863,60.0,-0.3993915319442749,-0.0,-6.8952359377760786e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,300.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,2.984666389238555e-05,300.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,3.142997593386099e-05,300.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,2.3214071916299872e-05,300.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,3.142997593386099e-05,300.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0001490902650402,285.47882080078125,294.1499938964844,283.3023986816406,282.2431640625,283.1466979980469,282.20184326171875,284.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003103136259596,3.90043192188827e-10,0.0003103132476098,-0.0007151170284487,0.0,0.0,0.0,-0.0017490865429863,60.0,-0.3993915319442749,-0.0,-6.8952359377760786e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,300.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,2.1570418539340608e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,2.27146902034292e-05,301.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.6776992197264917e-05,300.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,2.27146902034292e-05,300.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001077487104339,285.4852600097656,294.1499938964844,283.3889465332031,282.315673828125,283.1480712890625,282.2176513671875,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298334147781,2.8746344193919526e-10,0.0002298331382917,-0.0005259132012724,0.0,0.0,0.0,-0.0012945863418281,60.0,-0.2854844629764557,-0.0,-3.601427600585793e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,300.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,2.1570418539340608e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,2.27146902034292e-05,301.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.6776992197264917e-05,300.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,2.27146902034292e-05,300.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001077487104339,285.4852600097656,294.1499938964844,283.3889465332031,282.315673828125,283.1480712890625,282.2176513671875,284.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298334147781,2.8746344193919526e-10,0.0002298331382917,-0.0005259132012724,0.0,0.0,0.0,-0.0012945863418281,60.0,-0.2854844629764557,-0.0,-3.601427600585793e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,300.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,1.3423783457255922e-05,300.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,1.413588961440837e-05,301.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,1.0440719961479772e-05,300.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,1.413588961440837e-05,300.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,6.705457781208679e-05,285.4893798828125,294.1499938964844,283.4774475097656,282.389404296875,283.1488952636719,282.2286682128906,284.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411890116287,1.7705058252825978e-10,0.0001411888370057,-0.0003242802340537,0.0,0.0,0.0,-0.0007955587352626,60.0,-0.1807677447795868,-0.0,-1.394785398289855e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,300.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,1.3423783457255922e-05,300.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,1.413588961440837e-05,301.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,1.0440719961479772e-05,300.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,1.413588961440837e-05,300.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,6.705457781208679e-05,285.4893798828125,294.1499938964844,283.4774475097656,282.389404296875,283.1488952636719,282.2286682128906,284.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001411890116287,1.7705058252825978e-10,0.0001411888370057,-0.0003242802340537,0.0,0.0,0.0,-0.0007955587352626,60.0,-0.1807677447795868,-0.0,-1.394785398289855e-09,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,300.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,1.0103967724717222e-05,300.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,1.0639963875291867e-05,301.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,7.858641765778884e-06,300.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,1.0639963875291867e-05,300.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,5.04714080307167e-05,285.4891052246094,294.1499938964844,283.5223999023437,282.4267578125,283.14910888671875,282.2316589355469,284.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107658568595,1.3465348280838896e-10,0.0001076584303518,-0.0002463478886056,0.0,0.0,0.0,-0.0006064097397029,60.0,-0.1395146250724792,-0.0,-7.90207954626254e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
