time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,300.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,7.638420356670395e-06,300.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,8.043624802667182e-06,301.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,5.940993560216157e-06,300.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,8.043624802667182e-06,300.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,3.815549280261621e-05,285.4897155761719,294.1499938964844,283.5678405761719,282.4643859863281,283.14923095703125,282.23345947265625,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.138801058521494e-05,1.0179567605517191e-10,8.138790872180834e-05,-0.0001862346980487,0.0,0.0,0.0,-0.0004584352136589,60.0,-0.1055058017373085,-0.0,-4.5161113737535175e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,300.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,4.674711817642674e-06,300.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,4.922696916764835e-06,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,3.635887196651311e-06,300.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,4.922696916764835e-06,300.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,2.335115459572989e-05,285.4903259277344,294.1499938964844,283.6600646972656,282.5404968261719,283.1493530273437,282.2353210449219,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.9809266783995554e-05,6.229875643137817e-11,4.980920493835583e-05,-0.0001139753076131,0.0,0.0,0.0,-0.0002805612748488,60.0,-0.0596835017204284,-0.0,-1.69148153816856e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,300.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,4.674711817642674e-06,300.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,4.922696916764835e-06,301.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,3.635887196651311e-06,300.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,4.922696916764835e-06,300.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,2.335115459572989e-05,285.4903259277344,294.1499938964844,283.6600646972656,282.5404968261719,283.1493530273437,282.2353210449219,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.9809266783995554e-05,6.229875643137817e-11,4.980920493835583e-05,-0.0001139753076131,0.0,0.0,0.0,-0.0002805612748488,60.0,-0.0596835017204284,-0.0,-1.69148153816856e-10,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,301.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,3.248070470363018e-06,300.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,3.420374468987575e-06,301.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,2.526277057768312e-06,300.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,3.420374468987575e-06,300.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,1.6224783394136466e-05,285.4905700683594,294.1499938964844,283.7541198730469,282.61767578125,283.1494140625,282.23614501953125,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.460822699707933e-05,4.328613509296808e-11,3.460818334133364e-05,-7.91918282629922e-05,0.0,0.0,0.0,-0.0001949381985468,60.0,-0.0368260070681571,-0.0,-8.165981779661989e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,301.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,3.248070470363018e-06,300.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,3.420374468987575e-06,301.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,2.526277057768312e-06,300.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,3.420374468987575e-06,300.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,1.6224783394136466e-05,285.4905700683594,294.1499938964844,283.7541198730469,282.61767578125,283.1494140625,282.23614501953125,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.460822699707933e-05,4.328613509296808e-11,3.460818334133364e-05,-7.91918282629922e-05,0.0,0.0,0.0,-0.0001949381985468,60.0,-0.0368260070681571,-0.0,-8.165981779661989e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,301.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,2.140158358088229e-06,300.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,2.2536896722158417e-06,301.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,1.664567548687046e-06,300.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,2.2536896722158417e-06,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,1.0690533599699847e-05,285.49072265625,294.1499938964844,283.8499450683594,282.69586181640625,283.1494445800781,282.236572265625,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.28034896281315e-05,2.85214109274623e-11,2.2803460524301045e-05,-5.217974103288725e-05,0.0,0.0,0.0,-0.0001284455065615,60.0,-0.0221377629786729,-0.0,-3.5452699803650845e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,301.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,2.140158358088229e-06,300.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,2.2536896722158417e-06,301.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,1.664567548687046e-06,300.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,2.2536896722158417e-06,300.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,1.0690533599699847e-05,285.49072265625,294.1499938964844,283.8499450683594,282.69586181640625,283.1494445800781,282.236572265625,284.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.28034896281315e-05,2.85214109274623e-11,2.2803460524301045e-05,-5.217974103288725e-05,0.0,0.0,0.0,-0.0001284455065615,60.0,-0.0221377629786729,-0.0,-3.5452699803650845e-11,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,301.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,1.1327301763230937e-06,300.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,1.1928194680876911e-06,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,8.810123972580186e-07,300.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,1.1928194680876911e-06,300.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,5.658222107740585e-06,285.4907531738281,294.1499938964844,283.947509765625,282.7749938964844,283.1494445800781,282.2366638183594,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.206942124554189e-05,1.509575103808558e-11,1.206940578413196e-05,-2.7617585146799684e-05,0.0,0.0,0.0,-6.798355025239289e-05,60.0,-0.0122945448383688,-0.0,-9.931400320184468e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,301.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,1.1327301763230937e-06,300.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,1.1928194680876911e-06,301.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,8.810123972580186e-07,300.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,1.1928194680876911e-06,300.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,5.658222107740585e-06,285.4907531738281,294.1499938964844,283.947509765625,282.7749938964844,283.1494445800781,282.2366638183594,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.206942124554189e-05,1.509575103808558e-11,1.206940578413196e-05,-2.7617585146799684e-05,0.0,0.0,0.0,-6.798355025239289e-05,60.0,-0.0122945448383688,-0.0,-9.931400320184468e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,301.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,7.151488716772292e-07,300.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,7.530862262683513e-07,301.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,5.56226893877465e-07,300.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,7.530862262683513e-07,300.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,3.572316927602514e-06,285.49072265625,294.1499938964844,283.9969177246094,282.8149108886719,283.1494445800781,282.2366943359375,284.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.62005311116809e-06,9.530758127151984e-12,7.620043561473722e-06,-1.7436399502912536e-05,0.0,0.0,0.0,-4.292155790608376e-05,60.0,-0.0084407534450292,-0.0,-3.958680605542497e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,301.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,4.208799850857759e-07,300.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,4.432068863025053e-07,301.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,3.273511026691267e-07,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,4.432068863025053e-07,300.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,2.1023827230237657e-06,285.49072265625,294.1499938964844,284.0467224121094,282.8550109863281,283.1494445800781,282.2366943359375,284.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.48454420620692e-06,5.609014988583461e-12,4.484538749238709e-06,-1.0261657735100016e-05,0.0,0.0,0.0,-2.526013122405857e-05,60.0,-0.0054308646358549,-0.0,-1.371115677592516e-12,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,301.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,1.9940462436807138e-07,300.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,2.099826588164433e-07,301.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,1.5509247930367565e-07,300.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,2.099826588164433e-07,300.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,9.960673423847766e-07,285.4906921386719,294.1499938964844,284.1029968261719,282.9001770019531,283.1494445800781,282.2366943359375,284.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1246792130114045e-06,2.6574311327853817e-12,2.124676484527299e-06,-4.861753950535785e-06,0.0,0.0,0.0,-1.1967698810622096e-05,60.0,-0.0031385764013975,-0.0,-3.077711696608532e-13,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,301.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,1.0017908635973073e-07,300.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.0549340601073709e-07,301.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,7.791706480020366e-08,300.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,1.0549340601073709e-07,300.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,5.004152967558184e-07,285.4906005859375,294.1499938964844,284.1475524902344,282.93585205078125,283.1494445800781,282.23663330078125,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0674757504602894e-06,1.3351267790992494e-12,1.0674743862182368e-06,-2.442594905005535e-06,0.0,0.0,0.0,-6.012778612785041e-06,60.0,-0.0021469565108418,-0.0,-7.768043613952738e-14,0.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,301.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.050000000745058,1.380829450781107e-09,300.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.050000000745058,1.4540799675444303e-09,301.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.050000000745058,1.0739784617186388e-09,300.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.050000000745058,1.4540799675444303e-09,300.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.050000000745058,6.897529214455744e-09,285.4906005859375,291.1499938964844,284.25,283.0174255371094,283.1494445800781,282.23663330078125,284.79669189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4730064279433464e-08,1.83878113473382e-14,1.4730046515865073e-08,-3.3693972056880745e-08,0.0,0.0,0.0,-8.296046871691942e-08,60.0,-0.0006359315593726,-0.0,-1.4758343076573078e-17,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,301.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.050000000745058,1.380829450781107e-09,300.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.050000000745058,1.4540799675444303e-09,301.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.050000000745058,1.0739784617186388e-09,300.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.050000000745058,1.4540799675444303e-09,300.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.050000000745058,6.897529214455744e-09,285.4906005859375,291.1499938964844,284.25,283.0174255371094,283.1494445800781,282.23663330078125,284.79669189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.4730064279433464e-08,1.83878113473382e-14,1.4730046515865073e-08,-3.3693972056880745e-08,0.0,0.0,0.0,-8.296046871691942e-08,60.0,-0.0006359315593726,-0.0,-1.4758343076573078e-17,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,301.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6338942050933838,0.050000000745058,0.040834080427885,300.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6338942050933838,0.050000000745058,0.043000254780054,300.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6338942050933838,0.050000000745058,0.0317598395049572,300.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6338942050933838,0.050000000745058,0.043000254780054,300.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6338942050933838,0.050000000745058,0.2039746940135955,284.9813232421875,291.1499938964844,284.3018493652344,283.05841064453125,294.4326477050781,296.8899230957031,284.9631652832031,1.0,0.1097098737955093,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4347468018531799,2.431688415072131e-07,0.4347465634346008,-0.1321856379508972,0.0,0.0,0.0,10.191587448120115,60.0,1606.6112060546875,-0.0,12.277121543884276,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,300.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.6317816972732544,0.050000000745058,0.0452389568090438,300.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.6317816972732544,0.050000000745058,0.0476387999951839,300.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.6317816972732544,0.050000000745058,0.0351858548820018,300.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.6317816972732544,0.050000000745058,0.0476387999951839,300.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.6317816972732544,0.050000000745058,0.2259779572486877,285.6800231933594,291.1499938964844,284.35418701171875,283.0994873046875,295.8963928222656,300.6141052246094,286.5694274902344,1.0,0.1211073026061058,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4820254147052765,3.5632223216452985e-07,0.4820250570774078,-0.1438952982425689,0.0,0.0,0.0,12.459218978881836,60.0,3692.257568359375,-0.0,16.685346603393555,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,300.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.0456136614084243,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.048033382743597,300.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.0354772917926311,300.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.048033382743597,300.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.2278496772050857,289.36962890625,291.1499938964844,284.4602355957031,283.1817932128906,295.89599609375,300.7215881347656,289.9993591308594,1.0,0.1412712484598159,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859804511070251,4.780710696650203e-06,0.4859756827354431,-0.1448049545288086,0.0,0.0,0.0,18.221397399902344,60.0,3347.329833984375,-0.0,23.34720039367676,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,300.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.0456136614084243,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.048033382743597,300.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.0354772917926311,300.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.048033382743597,300.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2168884277344,0.5834365487098694,0.050000000745058,0.2278496772050857,289.36962890625,291.1499938964844,284.4602355957031,283.1817932128906,295.89599609375,300.7215881347656,289.9993591308594,1.0,0.1412712484598159,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4859804511070251,4.780710696650203e-06,0.4859756827354431,-0.1448049545288086,0.0,0.0,0.0,18.221397399902344,60.0,3347.329833984375,-0.0,23.34720039367676,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,300.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7616656422615051,0.050000000745058,5.5790045735193416e-05,300.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7616656422615051,0.050000000745058,5.8749603340402246e-05,300.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7616656422615051,0.050000000745058,4.339225779403933e-05,300.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7616656422615051,0.050000000745058,5.8749603340402246e-05,300.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.7616656422615051,0.050000000745058,0.0002786828263197,290.098876953125,291.1499938964844,284.513916015625,283.2229919433594,296.0431213378906,300.7008972167969,290.26861572265625,1.0,0.1581344455480575,1.0,0.0,0.0,1.0,-0.0005015355418436,8.706151857040823e-05,0.0004144739941693,1.8250138964504004e-05,0.0,0.0,0.0,0.0067291990853846,60.0,2007.6009521484373,-0.0,0.0398445203900337,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,300.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.5291913747787476,0.050000000745058,0.0459784492850303,300.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.5291913747787476,0.050000000745058,0.0484175235033035,300.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.5291913747787476,0.050000000745058,0.0357610173523426,300.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.5291913747787476,0.050000000745058,0.0484175235033035,300.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.5291913747787476,0.050000000745058,0.2296718806028366,290.2699279785156,291.1499938964844,284.5679931640625,283.26416015625,295.8897399902344,300.7023620605469,290.59747314453125,1.0,0.163447618484497,1.0,0.0,0.1974981874227523,1.0,-0.4898497462272644,6.211950221768348e-06,0.4898435175418854,-0.1457562893629074,0.0,0.0,0.0,27.969970703125,60.0,1842.038818359375,-0.0,32.30147171020508,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,300.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0462897308170795,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0487453155219554,300.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0360031239688396,300.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0487453155219554,300.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.2312268018722534,291.8572998046875,291.1499938964844,284.67730712890625,283.34649658203125,295.93182373046875,300.6637878417969,292.1264953613281,1.0,0.1746799945831298,1.0,0.0,0.592494547367096,1.0,-0.4932208955287933,4.0435739379063307e-07,0.4932204782962799,-0.1466170996427536,0.0,0.0,0.0,36.29569625854492,60.0,1634.508056640625,-0.0,37.39217758178711,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,300.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0462897308170795,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0487453155219554,300.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0360031239688396,300.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.0487453155219554,300.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.502158522605896,0.050000000745058,0.2312268018722534,291.8572998046875,291.1499938964844,284.67730712890625,283.34649658203125,295.93182373046875,300.6637878417969,292.1264953613281,1.0,0.1746799945831298,1.0,0.0,0.592494547367096,1.0,-0.4932208955287933,4.0435739379063307e-07,0.4932204782962799,-0.1466170996427536,0.0,0.0,0.0,36.29569625854492,60.0,1634.508056640625,-0.0,37.39217758178711,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,300.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0464788526296615,300.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0489444695413112,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0361502207815647,300.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0489444695413112,300.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.2321714907884597,292.6794128417969,291.1499938964844,284.7879943847656,283.4286499023437,295.95361328125,300.6425170898437,292.8374328613281,1.0,0.1837293207645416,1.0,0.0,0.9874908924102784,1.0,-0.4952429533004761,2.6836650590666977e-07,0.4952426850795746,-0.147113636136055,0.0,0.0,0.0,41.352821350097656,60.0,1181.7408447265625,-0.0,41.808860778808594,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,300.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0464788526296615,300.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0489444695413112,300.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0361502207815647,300.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.0489444695413112,300.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646240234375,0.4904029965400696,0.050000000745058,0.2321714907884597,292.6794128417969,291.1499938964844,284.7879943847656,283.4286499023437,295.95361328125,300.6425170898437,292.8374328613281,1.0,0.1837293207645416,1.0,0.0,0.9874908924102784,1.0,-0.4952429533004761,2.6836650590666977e-07,0.4952426850795746,-0.147113636136055,0.0,0.0,0.0,41.352821350097656,60.0,1181.7408447265625,-0.0,41.808860778808594,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,300.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0466319061815738,300.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0491056405007839,300.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0362692587077617,300.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0491056405007839,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.2329360246658325,293.348876953125,290.6499938964844,284.8999328613281,283.510498046875,295.983154296875,300.6332092285156,293.5072021484375,1.0,0.1907953470945358,1.0,0.0,0.9821521043777466,1.0,-0.4968726933002472,2.6908188033303304e-07,0.4968724250793457,-0.147507831454277,0.0,0.0,0.0,45.44546508789063,48.0,945.7945556640624,-0.0,45.45096206665039,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,300.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0466319061815738,300.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0491056405007839,300.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0362692587077617,300.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.0491056405007839,300.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168334960937,0.4819932878017425,0.050000000745058,0.2329360246658325,293.348876953125,290.6499938964844,284.8999328613281,283.510498046875,295.983154296875,300.6332092285156,293.5072021484375,1.0,0.1907953470945358,1.0,0.0,0.9821521043777466,1.0,-0.4968726933002472,2.6908188033303304e-07,0.4968724250793457,-0.147507831454277,0.0,0.0,0.0,45.44546508789063,48.0,945.7945556640624,-0.0,45.45096206665039,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,300.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7586364746094,0.9039038419723512,0.3354813158512115,0.109131209552288,300.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7340087890625,0.921524167060852,0.3073191344738006,0.1210245937108993,300.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7599182128906,0.9039038419723512,0.3317746222019195,0.0848798006772995,300.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67352294921875,0.6850841641426086,0.2865549921989441,0.0496842935681343,300.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7586364746094,0.9039038419723512,0.3165476620197296,0.5451328754425049,293.7843017578125,290.6499938964844,284.9574584960937,283.5520935058594,296.71881103515625,300.62774658203125,294.0267639160156,1.0,0.2014023512601852,1.0,0.0,0.9794275760650636,1.0,-1.0918028354644775,7.534110864071408e-07,1.0918021202087402,-0.2640120983123779,0.0,0.0,0.0,15.410476684570312,48.0,1292.51953125,-0.0,102.94831085205078,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,300.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.79736328125,0.9013331532478333,0.3545821011066437,0.1071999445557594,300.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.79754638671875,0.9013331532478333,0.3249799907207489,0.1128866970539093,300.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.79736328125,0.9013331532478333,0.3511588275432586,0.0833777338266372,300.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7979431152344,0.9013331532478333,0.3027240931987762,0.1128867045044899,300.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.79736328125,0.9013331532478333,0.3350439369678497,0.5354859232902527,294.83563232421875,290.1499938964844,285.012939453125,283.5918884277344,296.89263916015625,300.596923828125,294.999755859375,1.0,0.2082745730876922,1.0,0.0,0.9768133163452148,1.0,-1.1421164274215698,8.09009293334384e-07,1.142115592956543,-0.2727201282978058,0.0,0.0,0.0,15.974370002746582,68.0,1643.529541015625,-0.0,116.11861419677734,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,300.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3750305175781,0.9090757966041564,0.3756125569343567,0.112962819635868,300.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3750305175781,0.9090757966041564,0.3440535068511963,0.1189552843570709,300.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3750305175781,0.9090757966041564,0.3720312416553497,0.0878599658608436,300.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3750305175781,0.9090757966041564,0.3197901248931885,0.1189552843570709,300.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3750305175781,0.9090757966041564,0.3547265231609344,0.5642726421356201,295.3929748535156,290.1499938964844,285.0697937011719,283.63238525390625,296.9237976074219,300.57879638671875,295.4787902832031,1.0,0.2193090617656707,1.0,0.0,0.974143922328949,1.0,-1.2036782503128052,8.813816521069384e-07,1.2036774158477783,-0.284917265176773,0.0,0.0,0.0,17.19618797302246,68.0,1394.9090576171875,-0.0,134.77931213378906,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,300.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75909423828125,0.9187148809432985,0.3972502052783966,0.1200916320085525,300.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.75909423828125,0.9187148809432985,0.3634710013866424,0.1264622807502746,300.71875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75909423828125,0.9187148809432985,0.3933190703392029,0.0934046059846878,300.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.75909423828125,0.9187148809432985,0.3372972905635834,0.1264622807502746,300.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.75909423828125,0.9187148809432985,0.3747346401214599,0.5998826026916504,295.7723693847656,289.6499938964844,285.1268615722656,283.6727294921875,296.96533203125,300.5680847167969,295.8381042480469,1.0,0.2323473244905471,1.0,0.0,0.9021832942962646,1.0,-1.2796380519866943,9.899750921249506e-07,1.2796369791030884,-0.2999060153961181,0.0,0.0,0.0,18.7791748046875,88.0,1158.509033203125,-0.0,160.51751708984375,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,300.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.15118408203125,0.93243408203125,0.4253875613212585,0.1307549625635147,300.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15118408203125,0.93243408203125,0.388595849275589,0.1376912742853164,300.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.15118408203125,0.93243408203125,0.4208635985851288,0.1016983017325401,300.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.15118408203125,0.93243408203125,0.3600885570049286,0.1376912742853164,300.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.15118408203125,0.93243408203125,0.4006125330924988,0.6531481146812439,296.1606750488281,289.6499938964844,285.2001953125,283.7240905761719,297.018798828125,300.5594177246094,296.2079162597656,1.0,0.251861572265625,1.0,0.0,0.8100736737251282,1.0,-1.393354892730713,1.189653403343982e-06,1.3933537006378174,-0.3226976692676544,0.0,0.0,0.0,21.30082130432129,88.0,908.669677734375,-0.0,204.968017578125,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,300.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3314819335937,0.9403610825538636,0.4413070678710937,0.1374545395374298,300.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3314819335937,0.9403610825538636,0.4027904570102691,0.1447462439537048,300.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3314819335937,0.9403610825538636,0.4364146888256073,0.1069090813398361,300.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3314819335937,0.9403610825538636,0.3730120956897735,0.1447462439537048,300.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3314819335937,0.9403610825538636,0.4152339994907379,0.6866138577461243,296.3392028808594,289.1499938964844,285.2415466308594,283.7528381347656,297.04669189453125,300.5556640625,296.3779602050781,1.0,0.2641392648220062,1.0,0.0,0.758262038230896,1.0,-1.4647985696792605,1.3491977597368532e-06,1.4647972583770752,-0.3372374176979065,0.0,0.0,0.0,22.982723236083984,108.0,788.8324584960938,-0.0,236.7984771728516,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,300.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4855087697505951,0.1584936678409576,300.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4422141909599304,0.1669014543294906,300.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4795539677143097,0.1232728511095047,300.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4090171754360199,0.1669014543294906,300.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4558569490909576,0.7917086482048035,296.7070007324219,288.6499938964844,285.3568725585937,283.8321228027344,297.11016845703125,300.5455017089844,296.728515625,1.0,0.3028620779514313,1.0,0.0,0.6143407821655273,1.0,-1.6887599229812622,2.239087962152553e-06,1.6887577772140503,-0.3838876187801361,0.0,0.0,0.0,28.77666473388672,128.0,520.6257934570312,-0.0,358.5087890625,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
