time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118800,300.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4855087697505951,0.1584936678409576,300.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4422141909599304,0.1669014543294906,300.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4795539677143097,0.1232728511095047,300.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4090171754360199,0.1669014543294906,300.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.70281982421875,0.9612828493118286,0.4558569490909576,0.7917086482048035,296.7070007324219,288.6499938964844,285.3568725585937,283.8321228027344,297.11016845703125,300.5455017089844,296.728515625,1.0,0.3028620779514313,1.0,0.0,0.6143407821655273,1.0,-1.6887599229812622,2.239087962152553e-06,1.6887577772140503,-0.3838876187801361,0.0,0.0,0.0,28.77666473388672,128.0,520.6257934570312,-0.0,358.5087890625,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,300.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.52925705909729,0.1810334920883178,300.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.4813045263290405,0.1906369775533676,300.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.5222669839859009,0.1408038288354873,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.44478639960289,0.1906369775533676,300.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.4961466491222381,0.904299795627594,296.9289855957031,288.1499938964844,285.4726257324219,283.9104309082031,297.1512756347656,300.5315246582031,296.9404602050781,1.0,0.3477986454963684,1.0,0.0,0.368604451417923,1.0,-1.9287114143371584,1.0761182238638868e-05,1.9287006855010984,-0.4348974525928497,0.0,0.0,0.0,35.93811798095703,148.0,327.5009155273437,-0.0,540.7362670898438,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,300.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.52925705909729,0.1810334920883178,300.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.4813045263290405,0.1906369775533676,300.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.5222669839859009,0.1408038288354873,300.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.44478639960289,0.1906369775533676,300.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.9269104003906,0.9775567054748536,0.4961466491222381,0.904299795627594,296.9289855957031,288.1499938964844,285.4726257324219,283.9104309082031,297.1512756347656,300.5315246582031,296.9404602050781,1.0,0.3477986454963684,1.0,0.0,0.368604451417923,1.0,-1.9287114143371584,1.0761182238638868e-05,1.9287006855010984,-0.4348974525928497,0.0,0.0,0.0,35.93811798095703,148.0,327.5009155273437,-0.0,540.7362670898438,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,300.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5724301338195801,0.1797534227371215,300.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5197628736495972,0.1892890036106109,300.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5643362402915955,0.1398082077503204,300.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.4799489378929138,0.1892890036106109,300.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5357648134231567,0.8979055285453796,297.05096435546875,287.6499938964844,285.5886535644531,283.9876708984375,297.2655334472656,300.5113220214844,297.0589599609375,1.0,0.4013260900974273,1.0,0.0,0.1228681504726409,1.0,-1.915261149406433,0.0001399727188982,1.9151211977005005,-0.4149766266345978,0.0,0.0,0.0,36.03776550292969,168.0,211.00596618652344,-0.0,722.7362670898438,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,300.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5724301338195801,0.1797534227371215,300.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5197628736495972,0.1892890036106109,300.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5643362402915955,0.1398082077503204,300.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.4799489378929138,0.1892890036106109,300.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.050048828125,0.9767829179763794,0.5357648134231567,0.8979055285453796,297.05096435546875,287.6499938964844,285.5886535644531,283.9876708984375,297.2655334472656,300.5113220214844,297.0589599609375,1.0,0.4013260900974273,1.0,0.0,0.1228681504726409,1.0,-1.915261149406433,0.0001399727188982,1.9151211977005005,-0.4149766266345978,0.0,0.0,0.0,36.03776550292969,168.0,211.00596618652344,-0.0,722.7362670898438,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,300.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.04718017578125,0.4748893082141876,0.5990469455718994,0.0002968969347421,300.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.04718017578125,0.4748893082141876,0.5416003465652466,0.000312646763632,300.662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.04718017578125,0.4748893082141876,0.5888633728027344,0.0002309198316652,300.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.04718017578125,0.4748893082141876,0.5000392198562622,0.000312646763632,300.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.04718017578125,0.4748893082141876,0.5581530332565308,0.0014830615837126,297.0445861816406,287.6499938964844,285.6467590332031,284.0258483886719,296.956298828125,300.47235107421875,297.003662109375,1.0,0.446943998336792,1.0,0.0,0.0,1.0,-0.0025390065275132,0.0006960589671507,0.0018429476767778,0.0003684667753987,0.0,0.0,0.0,0.0351077914237976,168.0,48.51994705200195,-0.0,1.6998357772827148,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,300.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0462951660156,0.5020295977592468,0.6299769878387451,0.0002211975079262,300.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.0462951660156,0.5020295977592468,0.5673819184303284,0.0002329316339455,300.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0462951660156,0.5020295977592468,0.6173574328422546,0.0001720425061648,300.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0462951660156,0.5020295977592468,0.5241144895553589,0.0002329316339455,300.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0462951660156,0.5020295977592468,0.5846201181411743,0.0011049273889511,297.0433959960937,287.1499938964844,285.7048645019531,284.0636901855469,296.9066467285156,300.4746398925781,296.9339904785156,1.0,0.4891355633735657,1.0,0.0,0.0,1.0,-0.0016692704521119,0.0008346261456608,0.0008346442482434,0.0007522474625147,0.0,0.0,0.0,0.0257403664290905,188.0,-6.147110939025879,-0.0,1.5193921327590942,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,300.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6883156299591064,0.0003314576169941,300.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6175010204315186,0.0003490408416837,300.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6719682812690735,0.0002578003623057,300.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.5711583495140076,0.0003490408416837,300.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6365413069725037,0.0016556994523853,297.0342102050781,286.6499938964844,285.821044921875,284.1383361816406,296.7819519042969,300.4884338378906,296.8733825683594,1.0,0.5808581709861755,1.0,0.0,0.0,1.0,-0.002357286401093,0.0011786430841311,0.0011786434333771,0.0010205128928646,0.0,0.0,0.0,0.0370851308107376,208.0,-40.5079460144043,-0.0,3.2201619148254395,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,300.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6883156299591064,0.0003314576169941,300.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6175010204315186,0.0003490408416837,300.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6719682812690735,0.0002578003623057,300.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.5711583495140076,0.0003490408416837,300.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0397033691406,0.4613828063011169,0.6365413069725037,0.0016556994523853,297.0342102050781,286.6499938964844,285.821044921875,284.1383361816406,296.7819519042969,300.4884338378906,296.8733825683594,1.0,0.5808581709861755,1.0,0.0,0.0,1.0,-0.002357286401093,0.0011786430841311,0.0011786434333771,0.0010205128928646,0.0,0.0,0.0,0.0370851308107376,208.0,-40.5079460144043,-0.0,3.2201619148254395,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,301.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.4332022070884704,0.7441290020942688,0.0004110206791665,300.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03082275390625,0.4332022070884704,0.6662799715995789,0.0004328245704527,300.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0310363769531,0.4332022070884704,0.7247371077537537,0.0003196827601641,300.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0306091308594,0.4332022070884704,0.617145299911499,0.0004328245704527,300.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.03094482421875,0.4332022070884704,0.6874234080314636,0.0020531334448605,297.0233154296875,286.1499938964844,285.9370422363281,284.2115478515625,296.620361328125,300.5107727050781,296.8265380859375,1.0,0.682323694229126,1.0,0.0,0.0,1.0,-0.0032570976763963,0.0016285486053675,0.0016285491874441,0.0013585841516032,0.0,0.0,0.0,0.0481384918093681,228.0,-56.86408615112305,-0.0,5.528491020202637,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,301.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03125,0.4332022070884704,0.7441290020942688,0.0004110206791665,300.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.03082275390625,0.4332022070884704,0.6662799715995789,0.0004328245704527,300.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0310363769531,0.4332022070884704,0.7247371077537537,0.0003196827601641,300.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0306091308594,0.4332022070884704,0.617145299911499,0.0004328245704527,300.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.03094482421875,0.4332022070884704,0.6874234080314636,0.0020531334448605,297.0233154296875,286.1499938964844,285.9370422363281,284.2115478515625,296.620361328125,300.5107727050781,296.8265380859375,1.0,0.682323694229126,1.0,0.0,0.0,1.0,-0.0032570976763963,0.0016285486053675,0.0016285491874441,0.0013585841516032,0.0,0.0,0.0,0.0481384918093681,228.0,-56.86408615112305,-0.0,5.528491020202637,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,301.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9998474121094,0.4094870984554291,0.798797070980072,0.0005098574329167,300.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994506835937,0.4094870984554291,0.7142401337623596,0.0005369044374674,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9996337890625,0.4094870984554291,0.7765278220176697,0.0003965557843912,300.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9992370605469,0.4094870984554291,0.6624569892883301,0.0005369044374674,300.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.99957275390625,0.4094870984554291,0.7375672459602356,0.0025468436069786,296.97998046875,286.1499938964844,286.0527038574219,284.2831726074219,296.417724609375,300.5431823730469,296.76873779296875,1.0,0.7936211228370667,1.0,0.0,0.0,1.0,-0.0044116848148405,0.0022058421745896,0.0022058428730815,0.0017747614765539,0.0,0.0,0.0,0.0619888119399547,248.0,-73.55802917480469,-0.0,9.313045501708984,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,301.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9998474121094,0.4094870984554291,0.798797070980072,0.0005098574329167,300.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9994506835937,0.4094870984554291,0.7142401337623596,0.0005369044374674,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9996337890625,0.4094870984554291,0.7765278220176697,0.0003965557843912,300.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9992370605469,0.4094870984554291,0.6624569892883301,0.0005369044374674,300.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.99957275390625,0.4094870984554291,0.7375672459602356,0.0025468436069786,296.97998046875,286.1499938964844,286.0527038574219,284.2831726074219,296.417724609375,300.5431823730469,296.76873779296875,1.0,0.7936211228370667,1.0,0.0,0.0,1.0,-0.0044116848148405,0.0022058421745896,0.0022058428730815,0.0017747614765539,0.0,0.0,0.0,0.0619888119399547,248.0,-73.55802917480469,-0.0,9.313045501708984,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,301.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9657287597656,0.3789334893226623,0.8369691371917725,0.0006691420567221,300.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9653625488281,0.3789334893226623,0.7476829886436462,0.0007046387763693,300.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.9655456542969,0.3789334893226623,0.8126291036605835,0.00052044383483,300.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9651794433594,0.3789334893226623,0.6940900683403015,0.0007046387763693,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9654541015625,0.3789334893226623,0.7725422978401184,0.0033425032161176,296.9335021972656,286.1499938964844,286.1338195800781,284.3325500488281,296.2505187988281,300.5726623535156,296.7186889648437,1.0,0.8777580261230469,1.0,0.0,0.0,1.0,-0.0054007759317755,0.0027003875002264,0.0027003881987184,0.002120645949617,0.0,0.0,0.0,0.0780088230967521,248.0,-87.00699615478516,-0.0,14.99623680114746,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,301.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9469909667969,0.3713884651660919,0.8529980182647705,0.000713663874194,300.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9466247558594,0.3713884651660919,0.7617077231407166,0.0007515224278904,300.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9468078613281,0.3713884651660919,0.8277674317359924,0.0005550719215534,300.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9464416503906,0.3713884651660919,0.7073622941970825,0.0007515224278904,300.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9467163085937,0.3713884651660919,0.7872066497802734,0.0035648988559842,296.9081420898437,286.1499938964844,286.1679077148437,284.3530578613281,296.1741638183594,300.5868530273437,296.6950988769531,1.0,0.9146516919136048,1.0,0.0,0.0,1.0,-0.005866166204214,0.0029330826364457,0.0029330833349376,0.0022782171145081,0.0,0.0,0.0,0.0837726444005966,268.0,-93.09569549560548,-0.0,17.390501022338867,1.0,278.5151062011719,278.6368713378906,285.9770202636719,285.98974609375,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.1449813872983104e-21,-3.072490693649155e-21,-3.072490693649155e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,301.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9079284667969,0.3585348427295685,0.8800097107887268,0.0008250959217548,300.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9075622558594,0.3585348427295685,0.7853200435638428,0.0008688656962476,300.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9077453613281,0.3585348427295685,0.8532532453536987,0.0006417412660084,300.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.90740966796875,0.3585348427295685,0.7297133803367615,0.0008688656962476,300.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9076843261719,0.3585348427295685,0.8118895888328552,0.004121524747461,296.8558044433594,286.1499938964844,286.2252502441406,284.3873596191406,296.0381774902344,300.6131896972656,296.4324951171875,1.0,0.978840172290802,1.0,0.0,0.0,1.0,-0.0067217536270618,0.0033608763478696,0.0033608772791922,0.002571914345026,1.0,1.0,0.0,0.0960853174328804,268.0,5227.75927734375,-0.0,23.08297348022461,1.0,278.5822448730469,290.8919982910156,285.9493103027344,286.0526123046875,320.2091369628906,318.7637023925781,283.1499938964844,2302.80224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6243849992752075,0.6244019269943237,2.2262521781613042e-07,3.5313165187835693,3.531303882598877,1.2531350876088254e-05,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3249.84521484375,0.0,13.930572509765623,1515.02734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12119760,301.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8635559082031,0.3787951469421386,0.9069949388504028,0.0006699087680317,300.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8632202148437,0.3787951469421386,0.8088809847831726,0.0007054461748339,300.984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8633728027344,0.3787951469421386,0.8786826133728027,0.0005210401723161,300.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8630676269531,0.3787951469421386,0.7520220875740051,0.0007054461748339,300.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8633117675781,0.3787951469421386,0.8365104794502258,0.003346333047375,296.796630859375,286.1499938964844,286.2824401855469,284.421142578125,295.8958740234375,300.63641357421875,288.3133850097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374322287738,0.0035687158815562,0.0035687163472175,0.0012569350656121,1.0,1.0,0.0,0.0779414325952529,288.0,15203.5908203125,-0.0,19.91885757446289,1.0,280.032470703125,288.2193908691406,287.3445129394531,288.2530212402344,320.2091369628906,318.7637023925781,283.1499938964844,1601.3876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8426662087440491,0.842668354511261,5.10952489207739e-08,4.259214401245117,4.259204387664795,9.84306461759843e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3502.256103515625,0.0,18.61127281188965,1894.511474609375,0.0,0.0,0.2193183600902557,1.0,0.0,3.0,1.0,0.0
12119820,301.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7760314941406,0.3788077533245086,0.945833683013916,0.0006698415381833,300.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.77569580078125,0.3788077533245086,0.8427442908287048,0.0007053753943182,301.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7758483886719,0.3788077533245086,0.915228307247162,0.0005209878436289,300.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7755432128906,0.3788077533245086,0.7840967178344727,0.0007053753943182,300.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7757873535156,0.3788077533245086,0.8718823790550232,0.0033459970727562,296.6789855957031,286.1499938964844,286.36444091796875,284.4689636230469,295.6971130371094,300.6515197753906,283.18975830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,288.0,5580.16748046875,-0.0,19.916858673095703,1.0,281.6783447265625,282.89288330078125,288.09197998046875,288.2350769042969,320.2091369628906,318.7637023925781,283.1499938964844,3475.839599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2418062686920166,1.2418088912963867,1.0295062935483656e-07,4.265879154205322,4.265869617462158,9.7863121482078e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1575771572533995e-05,0.0,58.619667053222656,1895.4310302734373,0.0,0.0,0.3134876787662506,1.0,0.0,3.0,1.0,0.0
12119880,301.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.72857666015625,0.3788077533245086,0.9609334468841552,0.0006698423530906,300.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.728271484375,0.3788077533245086,0.8558940887451172,0.0007053762674331,301.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7284240722656,0.3788077533245086,0.9294202327728271,0.0005209884839132,300.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7281188964844,0.3788077533245086,0.7965572476387024,0.0007053762674331,300.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7283630371094,0.3788077533245086,0.8856145739555359,0.0033460012637078,296.6149597167969,286.1499938964844,286.39617919921875,284.4872741699219,295.6247253417969,300.65594482421875,282.6512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,308.0,3114.55517578125,-0.0,19.916858673095703,1.0,281.9980773925781,282.5500793457031,288.0091247558594,288.1106262207031,320.2091369628906,318.7637023925781,283.1499938964844,4284.62451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3787336349487305,1.3787368535995483,1.2684812134011736e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.125431976513937e-05,0.0,80.22470092773438,1895.436279296875,0.0,0.0,0.3497143685817718,1.0,0.0,3.0,1.0,0.0
12119940,301.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4981384277344,0.3788077533245086,1.0,0.0006698451470583,300.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.49786376953125,0.3788077533245086,0.9028016924858092,0.0007053792360238,301.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4979858398437,0.3788077533245086,0.9800413250923156,0.0005209906958043,300.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.49774169921875,0.3788077533245086,0.841028094291687,0.0007053792360238,300.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4979553222656,0.3788077533245086,0.934577226638794,0.0033460152335464,296.3050231933594,286.1499938964844,286.50897216796875,284.5513610839844,295.3915710449219,300.6720886230469,282.3097229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,328.0,413.9252014160156,-0.0,19.916858673095703,1.0,282.30645751953125,282.35284423828125,287.6769104003906,287.7621765136719,320.2091369628906,318.7637023925781,283.1499938964844,7622.77490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8389948606491089,1.8390007019042969,2.256599458405617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.067765646846965e-05,0.0,190.37368774414065,1895.4371337890625,0.0,0.0,0.4616753458976745,1.0,0.0,3.0,1.0,0.0
12120000,301.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4981384277344,0.3788077533245086,1.0,0.0006698451470583,300.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.49786376953125,0.3788077533245086,0.9028016924858092,0.0007053792360238,301.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4979858398437,0.3788077533245086,0.9800413250923156,0.0005209906958043,300.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.49774169921875,0.3788077533245086,0.841028094291687,0.0007053792360238,300.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4979553222656,0.3788077533245086,0.934577226638794,0.0033460152335464,296.3050231933594,286.1499938964844,286.50897216796875,284.5513610839844,295.3915710449219,300.6720886230469,282.3097229003906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,328.0,413.9252014160156,-0.0,19.916858673095703,1.0,282.30645751953125,282.35284423828125,287.6769104003906,287.7621765136719,320.2091369628906,318.7637023925781,283.1499938964844,7622.77490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8389948606491089,1.8390007019042969,2.256599458405617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.067765646846965e-05,0.0,190.37368774414065,1895.4371337890625,0.0,0.0,0.4616753458976745,1.0,0.0,3.0,1.0,0.0
12120060,301.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1854858398437,0.3788077533245086,1.0,0.0006698477664031,300.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1852111816406,0.3788077533245086,0.949675440788269,0.0007053819135762,301.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1853332519531,0.3788077533245086,1.0,0.0005209926748648,300.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1850891113281,0.3788077533245086,0.8855013847351074,0.0007053819135762,300.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.185302734375,0.3788077533245086,0.983453631401062,0.0033460282720625,295.8893737792969,286.1499938964844,286.62066650390625,284.6132507324219,295.1942138671875,300.68853759765625,282.3399658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,348.0,163.35560607910156,-0.0,19.916858673095703,1.0,282.3527526855469,282.3663330078125,287.3818664550781,287.4570617675781,320.2091369628906,318.7637023925781,283.1499938964844,11084.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2175607681274414,2.217569351196289,3.281288627476897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.033039502042812e-05,0.0,333.8046875,1895.4371337890625,0.0,0.0,0.553543746471405,1.0,0.0,3.0,1.0,0.0
12120120,301.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1854858398437,0.3788077533245086,1.0,0.0006698477664031,300.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1852111816406,0.3788077533245086,0.949675440788269,0.0007053819135762,301.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1853332519531,0.3788077533245086,1.0,0.0005209926748648,300.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1850891113281,0.3788077533245086,0.8855013847351074,0.0007053819135762,300.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.185302734375,0.3788077533245086,0.983453631401062,0.0033460282720625,295.8893737792969,286.1499938964844,286.62066650390625,284.6132507324219,295.1942138671875,300.68853759765625,282.3399658203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,348.0,163.35560607910156,-0.0,19.916858673095703,1.0,282.3527526855469,282.3663330078125,287.3818664550781,287.4570617675781,320.2091369628906,318.7637023925781,283.1499938964844,11084.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2175607681274414,2.217569351196289,3.281288627476897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.033039502042812e-05,0.0,333.8046875,1895.4371337890625,0.0,0.0,0.553543746471405,1.0,0.0,3.0,1.0,0.0
12120180,301.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8080444335937,0.3788077533245086,1.0,0.0006698500947095,300.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.80780029296875,0.3788077533245086,0.9965615272521972,0.0007053844165056,301.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.80792236328125,0.3788077533245086,1.0,0.0005209945375099,300.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8077087402344,0.3788077533245086,0.93000590801239,0.0007053844165056,300.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8078918457031,0.3788077533245086,1.0,0.0033460399135947,295.3952941894531,286.1499938964844,286.7310791015625,284.6728515625,295.0321044921875,300.7104187011719,282.3684387207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,368.0,144.87144470214844,-0.0,19.916858673095703,1.0,282.3792419433594,282.3896484375,287.121826171875,287.1880798339844,320.2091369628906,318.7637023925781,283.1499938964844,14316.583984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5202503204345703,2.520261287689209,4.238193014316494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0035389499971643e-05,0.0,490.0012817382813,1895.4371337890625,0.0,0.0,0.6269074082374573,1.0,0.0,3.0,1.0,0.0
12120240,301.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8080444335937,0.3788077533245086,1.0,0.0006698500947095,300.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.80780029296875,0.3788077533245086,0.9965615272521972,0.0007053844165056,301.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.80792236328125,0.3788077533245086,1.0,0.0005209945375099,300.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8077087402344,0.3788077533245086,0.93000590801239,0.0007053844165056,300.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8078918457031,0.3788077533245086,1.0,0.0033460399135947,295.3952941894531,286.1499938964844,286.7310791015625,284.6728515625,295.0321044921875,300.7104187011719,282.3684387207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,368.0,144.87144470214844,-0.0,19.916858673095703,1.0,282.3792419433594,282.3896484375,287.121826171875,287.1880798339844,320.2091369628906,318.7637023925781,283.1499938964844,14316.583984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5202503204345703,2.520261287689209,4.238193014316494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0035389499971643e-05,0.0,490.0012817382813,1895.4371337890625,0.0,0.0,0.6269074082374573,1.0,0.0,3.0,1.0,0.0
12120300,301.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.599853515625,0.3788077533245086,1.0,0.0006698512006551,300.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5996398925781,0.3788077533245086,1.0,0.0007053855806589,301.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5997314453125,0.3788077533245086,1.0,0.0005209953524172,300.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5995178222656,0.3788077533245086,0.9522615075111388,0.0007053855806589,300.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5997009277344,0.3788077533245086,1.0,0.0033460455015301,295.12615966796875,286.1499938964844,286.7857666015625,284.7017517089844,294.9695739746094,300.7323608398437,282.38140869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,368.0,144.45306396484375,-0.0,19.916858673095703,1.0,282.3918762207031,282.4017333984375,287.003662109375,287.0658264160156,320.2091369628906,318.7637023925781,283.1499938964844,15891.4130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6552488803863525,2.6552610397338867,4.704395450971788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.990117354784161e-05,0.0,573.0361938476562,1895.4371337890625,0.0,0.0,0.6568620204925537,1.0,0.0,3.0,1.0,0.0
12120360,301.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.380859375,0.3788077533245086,1.0,0.0006698522483929,300.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3806457519531,0.3788077533245086,1.0,0.0007053866866044,301.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3807373046875,0.3788077533245086,1.0,0.0005209962255321,300.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805236816406,0.3788077533245086,0.9745171070098876,0.0007053866866044,300.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3807067871094,0.3788077533245086,1.0,0.0033460506238043,294.84552001953125,286.1499938964844,286.8400573730469,284.73004150390625,294.9140930175781,300.75537109375,282.3941345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,388.0,144.31346130371094,-0.0,19.916858673095703,1.0,282.40447998046875,282.4139709472656,286.89288330078125,286.95123291015625,320.2091369628906,318.7637023925781,283.1499938964844,17162.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.759384870529175,2.7593979835510254,5.080633513898647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.977495205414016e-05,0.0,643.13671875,1895.4371337890625,0.0,0.0,0.6848542094230652,1.0,0.0,3.0,1.0,0.0
12120420,301.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9169006347656,0.3788077533245086,1.0,0.0006698542274534,300.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9167175292969,0.3788077533245086,1.0,0.0007053887820802,301.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.91680908203125,0.3788077533245086,1.0,0.0005209977389313,300.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9165954589844,0.3788077533245086,1.0,0.0007053887820802,300.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.916748046875,0.3788077533245086,1.0,0.003346060635522,294.25885009765625,286.1499938964844,286.9474792480469,284.7847595214844,294.81890869140625,300.79986572265625,282.41949462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,408.0,144.26742553710938,-0.0,19.916858673095703,1.0,282.4296875,282.43853759765625,286.6914978027344,286.7427673339844,320.2091369628906,318.7637023925781,283.1499938964844,19605.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9492838382720947,2.949298858642578,5.803987619401596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.954418960143812e-05,0.0,785.265380859375,1895.4371337890625,0.0,0.0,0.7309019565582275,1.0,0.0,3.0,1.0,0.0
12120480,301.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9169006347656,0.3788077533245086,1.0,0.0006698542274534,300.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9167175292969,0.3788077533245086,1.0,0.0007053887820802,301.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.91680908203125,0.3788077533245086,1.0,0.0005209977389313,300.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9165954589844,0.3788077533245086,1.0,0.0007053887820802,300.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.916748046875,0.3788077533245086,1.0,0.003346060635522,294.25885009765625,286.1499938964844,286.9474792480469,284.7847595214844,294.81890869140625,300.79986572265625,282.41949462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,408.0,144.26742553710938,-0.0,19.916858673095703,1.0,282.4296875,282.43853759765625,286.6914978027344,286.7427673339844,320.2091369628906,318.7637023925781,283.1499938964844,19605.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9492838382720947,2.949298858642578,5.803987619401596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.954418960143812e-05,0.0,785.265380859375,1895.4371337890625,0.0,0.0,0.7309019565582275,1.0,0.0,3.0,1.0,0.0
12120540,301.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.42694091796875,0.3788077533245086,1.0,0.0006698560318909,300.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4267578125,0.3788077533245086,1.0,0.0007053906447254,301.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4268493652344,0.3788077533245086,1.0,0.0005209991359151,300.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266662597656,0.3788077533245086,1.0,0.0007053906447254,300.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4267883300781,0.3788077533245086,1.0,0.0033460694830864,293.65045166015625,286.1499938964844,287.0531616210937,284.8368225097656,294.7427062988281,300.84228515625,282.4447631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.2833709716797,-0.0,19.916858673095703,1.0,282.4548645019531,282.4632873535156,286.5145874023437,286.5596008300781,320.2091369628906,318.7637023925781,283.1499938964844,21694.6484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1024179458618164,3.1024343967437744,6.42234908809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.933972245955374e-05,0.0,914.0454711914062,1895.4371337890625,0.0,0.0,0.7680819630622864,1.0,0.0,3.0,1.0,0.0
12120600,301.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.42694091796875,0.3788077533245086,1.0,0.0006698560318909,300.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4267578125,0.3788077533245086,1.0,0.0007053906447254,301.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4268493652344,0.3788077533245086,1.0,0.0005209991359151,300.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4266662597656,0.3788077533245086,1.0,0.0007053906447254,300.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4267883300781,0.3788077533245086,1.0,0.0033460694830864,293.65045166015625,286.1499938964844,287.0531616210937,284.8368225097656,294.7427062988281,300.84228515625,282.4447631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.2833709716797,-0.0,19.916858673095703,1.0,282.4548645019531,282.4632873535156,286.5145874023437,286.5596008300781,320.2091369628906,318.7637023925781,283.1499938964844,21694.6484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1024179458618164,3.1024343967437744,6.42234908809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.933972245955374e-05,0.0,914.0454711914062,1895.4371337890625,0.0,0.0,0.7680819630622864,1.0,0.0,3.0,1.0,0.0
12120660,301.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9200439453125,0.3788077533245086,1.0,0.0006698576617054,300.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9198608398437,0.3788077533245086,1.0,0.0007053923909552,301.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9199523925781,0.3788077533245086,1.0,0.0005210004164837,300.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9197998046875,0.3788077533245086,1.0,0.0007053923909552,300.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919921875,0.3788077533245086,1.0,0.0033460778649896,293.0325622558594,286.1499938964844,287.15692138671875,284.8861999511719,294.6829833984375,300.8828125,282.4700012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.3248748779297,-0.0,19.916858673095703,1.0,282.48004150390625,282.4881286621094,286.3594665527344,286.39892578125,320.2091369628906,318.7637023925781,283.1499938964844,23499.537109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2288928031921387,3.228910684585572,6.956656761758495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.9158527468098328e-05,0.0,1030.452392578125,1895.4371337890625,0.0,0.0,0.798846960067749,1.0,0.0,3.0,1.0,0.0
12120720,301.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9200439453125,0.3788077533245086,1.0,0.0006698576617054,300.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9198608398437,0.3788077533245086,1.0,0.0007053923909552,301.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9199523925781,0.3788077533245086,1.0,0.0005210004164837,300.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9197998046875,0.3788077533245086,1.0,0.0007053923909552,300.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919921875,0.3788077533245086,1.0,0.0033460778649896,293.0325622558594,286.1499938964844,287.15692138671875,284.8861999511719,294.6829833984375,300.8828125,282.4700012207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.3248748779297,-0.0,19.916858673095703,1.0,282.48004150390625,282.4881286621094,286.3594665527344,286.39892578125,320.2091369628906,318.7637023925781,283.1499938964844,23499.537109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2288928031921387,3.228910684585572,6.956656761758495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.9158527468098328e-05,0.0,1030.452392578125,1895.4371337890625,0.0,0.0,0.798846960067749,1.0,0.0,3.0,1.0,0.0
