time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120780,301.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4039001464844,0.3788077533245086,1.0,0.0006698591751046,300.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4037475585937,0.3788077533245086,1.0,0.000705393962562,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.40380859375,0.3788077533245086,1.0,0.0005210015806369,300.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4036560058594,0.3788077533245086,1.0,0.000705393962562,300.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4037780761719,0.3788077533245086,1.0,0.0033460853155702,292.4149780273437,286.1499938964844,287.2586669921875,284.9327087402344,294.6377258300781,300.92156982421875,282.4952392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.3712921142578,-0.0,19.916858673095703,1.0,282.5052185058594,282.5130310058594,286.2236633300781,286.2581787109375,320.2091369628906,318.7637023925781,283.1499938964844,25091.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.336487531661988,3.3365068435668945,7.428007506860013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.899792161770165e-05,0.0,1136.9351806640625,1895.4371337890625,0.0,0.0,0.8250702619552612,1.0,0.0,3.0,1.0,0.0
12120840,301.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4039001464844,0.3788077533245086,1.0,0.0006698591751046,300.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4037475585937,0.3788077533245086,1.0,0.000705393962562,301.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.40380859375,0.3788077533245086,1.0,0.0005210015806369,300.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4036560058594,0.3788077533245086,1.0,0.000705393962562,300.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4037780761719,0.3788077533245086,1.0,0.0033460853155702,292.4149780273437,286.1499938964844,287.2586669921875,284.9327087402344,294.6377258300781,300.92156982421875,282.4952392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.3712921142578,-0.0,19.916858673095703,1.0,282.5052185058594,282.5130310058594,286.2236633300781,286.2581787109375,320.2091369628906,318.7637023925781,283.1499938964844,25091.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.336487531661988,3.3365068435668945,7.428007506860013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.899792161770165e-05,0.0,1136.9351806640625,1895.4371337890625,0.0,0.0,0.8250702619552612,1.0,0.0,3.0,1.0,0.0
12120900,301.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.3788077533245086,1.0,0.0006698598735965,300.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14422607421875,0.3788077533245086,1.0,0.0007053947192616,301.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.3788077533245086,1.0,0.0005210021627135,300.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1441345214844,0.3788077533245086,1.0,0.0007053947192616,300.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1442565917969,0.3788077533245086,1.0,0.0033460888080298,292.1088256835937,286.1499938964844,287.3087158203125,284.95489501953125,294.61993408203125,300.9403381347656,282.5078430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.4244384765625,-0.0,19.916858673095703,1.0,282.5177917480469,282.5255126953125,286.1623229980469,286.1946105957031,320.2091369628906,318.7637023925781,283.1499938964844,25948.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.392975330352783,3.3929951190948486,7.681653073632333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.892458724090829e-05,0.0,1195.66455078125,1895.4371337890625,0.0,0.0,0.8360816836357117,1.0,0.0,3.0,1.0,0.0
12120960,301.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8848571777344,0.3788077533245086,1.0,0.0006698605720885,300.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8847045898437,0.3788077533245086,1.0,0.0007053954177536,301.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.884765625,0.3788077533245086,1.0,0.0005210026865825,300.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846435546875,0.3788077533245086,1.0,0.0007053954177536,300.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8847351074219,0.3788077533245086,1.0,0.0033460923004895,291.8055419921875,286.1499938964844,287.3581848144531,284.976318359375,294.6051025390625,300.958740234375,282.5204467773437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.41378784179688,-0.0,19.916858673095703,1.0,282.5303955078125,282.5379943847656,286.10504150390625,286.1351928710937,320.2091369628906,318.7637023925781,283.1499938964844,26529.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.430743455886841,3.4307637214660645,7.853618058106804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8855560231022537e-05,0.0,1236.03857421875,1895.4371337890625,0.0,0.0,0.8480878472328186,1.0,0.0,3.0,1.0,0.0
12121020,301.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4710998535156,0.3788077533245086,1.0,0.0006698615616187,300.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.470947265625,0.3788077533245086,1.0,0.0007053965236991,301.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.3788077533245086,1.0,0.000521003443282,300.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.3788077533245086,1.0,0.0007053965236991,300.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47100830078125,0.3788077533245086,1.0,0.0033460974227637,291.32794189453125,286.1499938964844,287.4361267089844,285.009033203125,294.5869445800781,300.9874267578125,282.5406188964844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.4469451904297,-0.0,19.916858673095703,1.0,282.550537109375,282.5580139160156,286.0211486816406,286.0481872558594,320.2091369628906,318.7637023925781,283.1499938964844,27663.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5033037662506104,3.503324747085572,8.189339268938056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.875331847462803e-05,0.0,1316.135986328125,1895.4371337890625,0.0,0.0,0.8629045486450195,1.0,0.0,3.0,1.0,0.0
12121080,301.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681640625,0.3788077533245086,1.0,0.000669861852657,300.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3680419921875,0.3788077533245086,1.0,0.0007053967565298,301.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3681030273437,0.3788077533245086,1.0,0.000521003617905,300.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.36798095703125,0.3788077533245086,1.0,0.0007053967565298,300.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3680725097656,0.3788077533245086,1.0,0.0033460985869169,291.21026611328125,286.1499938964844,287.4553527832031,285.01690673828125,294.5833740234375,300.99444580078125,282.545654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,1.0,1.0,0.0,0.077932983636856,410.0,144.44149780273438,-0.0,19.916858673095703,1.0,282.5555725097656,282.5630187988281,286.0015869140625,286.0278625488281,320.2091369628906,318.7637023925781,283.1499938964844,27861.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.515805959701538,3.515827178955078,8.247893674706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8729245968861505e-05,0.0,1330.2769775390625,1895.4371337890625,0.0,0.0,0.8688923120498657,1.0,0.0,3.0,1.0,0.0
12121140,301.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.3788077533245086,1.0,0.0006698629586026,300.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.3788077533245086,1.0,0.0007053979788906,301.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581237792969,0.3788077533245086,1.0,0.0005210045492276,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580322265625,0.3788077533245086,1.0,0.0007053979788906,300.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581237792969,0.3788077533245086,1.0,0.0033461041748523,290.6337890625,286.1499938964844,287.54998779296875,285.05438232421875,294.5711364746094,301.0287780761719,282.57086181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563633499667,1.0,1.0,0.0,0.0779327824711799,410.0,144.45135498046875,-0.0,19.916858673095703,1.0,282.58074951171875,282.5880432128906,285.9115295410156,285.93438720703125,320.2091369628906,318.7637023925781,283.1499938964844,29120.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.594400405883789,3.5944228172302246,8.620773428447137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8617101634154096e-05,0.0,1421.5001220703125,1895.4371337890625,0.0,0.0,0.8881426453590393,1.0,0.0,3.0,1.0,0.0
12121200,301.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581848144531,0.3788077533245086,1.0,0.0006698629586026,300.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.3788077533245086,1.0,0.0007053979788906,301.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581237792969,0.3788077533245086,1.0,0.0005210045492276,300.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580322265625,0.3788077533245086,1.0,0.0007053979788906,300.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8581237792969,0.3788077533245086,1.0,0.0033461041748523,290.6337890625,286.1499938964844,287.54998779296875,285.05438232421875,294.5711364746094,301.0287780761719,282.57086181640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563633499667,1.0,1.0,0.0,0.0779327824711799,410.0,144.45135498046875,-0.0,19.916858673095703,1.0,282.58074951171875,282.5880432128906,285.9115295410156,285.93438720703125,320.2091369628906,318.7637023925781,283.1499938964844,29120.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.594400405883789,3.5944228172302246,8.620773428447137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8617101634154096e-05,0.0,1421.5001220703125,1895.4371337890625,0.0,0.0,0.8881426453590393,1.0,0.0,3.0,1.0,0.0
12121260,301.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.3788077533245086,1.0,0.0006698640645481,300.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.3788077533245086,1.0,0.0007053991430439,301.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.3788077533245086,1.0,0.0005210053641349,300.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.3788077533245086,1.0,0.0007053991430439,300.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582763671875,0.3788077533245086,1.0,0.0033461097627878,290.0794982910156,286.1499938964844,287.6433410644531,285.0887756347656,294.56707763671875,301.06182861328125,282.5960998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012528701918199,1.0,1.0,0.0,0.077903501689434,410.0,144.44009399414062,-0.0,19.916858673095703,1.0,282.6059265136719,282.6130676269531,285.83331298828125,285.8531799316406,320.2091369628906,318.7637023925781,283.1499938964844,30329.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.668243169784546,3.668266296386719,8.978618666333205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.851744829968084e-05,0.0,1510.9217529296875,1895.4371337890625,0.0,0.0,0.9062463641166688,1.0,0.0,3.0,1.0,0.0
12121320,301.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583374023437,0.3788077533245086,1.0,0.0006698640645481,300.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582458496094,0.3788077533245086,1.0,0.0007053991430439,301.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.3788077533245086,1.0,0.0005210053641349,300.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.3788077533245086,1.0,0.0007053991430439,300.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3582763671875,0.3788077533245086,1.0,0.0033461097627878,290.0794982910156,286.1499938964844,287.6433410644531,285.0887756347656,294.56707763671875,301.06182861328125,282.5960998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012528701918199,1.0,1.0,0.0,0.077903501689434,410.0,144.44009399414062,-0.0,19.916858673095703,1.0,282.6059265136719,282.6130676269531,285.83331298828125,285.8531799316406,320.2091369628906,318.7637023925781,283.1499938964844,30329.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.668243169784546,3.668266296386719,8.978618666333205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.851744829968084e-05,0.0,1510.9217529296875,1895.4371337890625,0.0,0.0,0.9062463641166688,1.0,0.0,3.0,1.0,0.0
12121380,301.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.3788077235221863,1.0,0.000669865112286,300.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713073730469,0.3788077235221863,1.0,0.0007054002489894,301.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.871337890625,0.3788077235221863,1.0,0.0005210062372498,300.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712463378906,0.3788077235221863,1.0,0.0007054002489894,300.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.871337890625,0.3788077235221863,1.0,0.0033461151178926,289.5498352050781,286.1499938964844,287.7366638183594,285.120361328125,294.5702209472656,301.0936584472656,282.62127685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012395002413541,1.0,1.0,0.0,0.0777914300560951,410.0,144.40994262695312,-0.0,19.91686248779297,1.0,282.631103515625,282.6381225585937,285.7655334472656,285.78271484375,320.2091369628906,318.7637023925781,283.1499938964844,31504.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.738600015640259,3.738624095916748,9.32634122818854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8428787118173204e-05,0.0,1599.53857421875,1895.4371337890625,0.0,0.0,0.923508644104004,1.0,0.0,3.0,1.0,0.0
12121440,301.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.87139892578125,0.3788077235221863,1.0,0.000669865112286,300.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8713073730469,0.3788077235221863,1.0,0.0007054002489894,301.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.871337890625,0.3788077235221863,1.0,0.0005210062372498,300.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712463378906,0.3788077235221863,1.0,0.0007054002489894,300.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.871337890625,0.3788077235221863,1.0,0.0033461151178926,289.5498352050781,286.1499938964844,287.7366638183594,285.120361328125,294.5702209472656,301.0936584472656,282.62127685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012395002413541,1.0,1.0,0.0,0.0777914300560951,410.0,144.40994262695312,-0.0,19.91686248779297,1.0,282.631103515625,282.6381225585937,285.7655334472656,285.78271484375,320.2091369628906,318.7637023925781,283.1499938964844,31504.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.738600015640259,3.738624095916748,9.32634122818854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8428787118173204e-05,0.0,1599.53857421875,1895.4371337890625,0.0,0.0,0.923508644104004,1.0,0.0,3.0,1.0,0.0
12121500,301.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.3788077235221863,1.0,0.000669865636155,300.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63336181640625,0.3788077235221863,1.0,0.0007054007728584,301.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333923339844,0.3788077235221863,1.0,0.0005210066447034,300.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63330078125,0.3788077235221863,1.0,0.0007054007728584,300.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333923339844,0.3788077235221863,1.0,0.0033461176790297,289.29473876953125,286.1499938964844,287.7833251953125,285.1351318359375,294.57421875,301.1091003417969,282.6338806152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137456908822,0.0035687282215803,0.0035687286872416,0.0012277434580028,1.0,1.0,0.0,0.0776928812265396,410.0,144.41082763671875,-0.0,19.9168643951416,1.0,282.6437072753906,282.6506042480469,285.7351379394531,285.7511291503906,320.2091369628906,318.7637023925781,283.1499938964844,32215.072265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7805373668670654,3.780561923980713,9.536748848404386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.838816362782381e-05,0.0,1653.9727783203125,1895.4371337890625,0.0,0.0,0.9309990406036376,1.0,0.0,3.0,1.0,0.0
12121560,301.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996276855469,0.3788076937198639,1.0,0.0006698661600239,300.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995361328125,0.3788076937198639,1.0,0.000705401354935,301.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39959716796875,0.3788076937198639,1.0,0.0005210069939494,300.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.3788076937198639,1.0,0.000705401354935,300.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995666503906,0.3788076937198639,1.0,0.0033461202401667,289.0466003417969,286.1499938964844,287.8299865722656,285.1492919921875,294.5797424316406,301.1242980957031,282.646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374573744833,0.003568728454411,0.0035687289200723,0.0012124491622671,1.0,1.0,0.0,0.0775646790862083,410.0,144.36196899414062,-0.0,19.916866302490234,1.0,282.6562805175781,282.66314697265625,285.7070007324219,285.7218322753906,320.2091369628906,318.7637023925781,283.1499938964844,32650.962890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.806027889251709,3.806052923202514,9.665786819823552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8349870262900367e-05,0.0,1687.6551513671875,1895.4371337890625,0.0,0.0,0.940062701702118,1.0,0.0,3.0,1.0,0.0
12121620,301.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.3788076639175415,1.0,0.0006698671495541,300.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.3788076639175415,1.0,0.0007054023444652,301.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444274902344,0.3788076639175415,1.0,0.000521007750649,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443359375,0.3788076639175415,1.0,0.0007054023444652,301.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.3788076639175415,1.0,0.0033461248967796,288.5704040527344,286.1499938964844,287.92333984375,285.1757202148437,294.5948181152344,301.15380859375,282.6716613769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374587714672,0.0035687291529029,0.0035687296185642,0.0011755086015909,1.0,1.0,0.0,0.0772550329566001,410.0,144.29592895507812,-0.0,19.9168701171875,1.0,282.68145751953125,282.6882019042969,285.65643310546875,285.6692199707031,320.2091369628906,318.7637023925781,283.04998779296875,33789.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.871804714202881,3.871830701828003,1.0002767112382571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.827935531968251e-05,0.0,1776.6759033203125,1895.4371337890625,0.0,0.0,0.9552162289619446,1.0,0.0,3.0,1.0,0.0
12121680,301.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.3788076639175415,1.0,0.0006698671495541,300.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.3788076639175415,1.0,0.0007054023444652,301.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444274902344,0.3788076639175415,1.0,0.000521007750649,300.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443359375,0.3788076639175415,1.0,0.0007054023444652,301.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.3788076639175415,1.0,0.0033461248967796,288.5704040527344,286.1499938964844,287.92333984375,285.1757202148437,294.5948181152344,301.15380859375,282.6716613769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374587714672,0.0035687291529029,0.0035687296185642,0.0011755086015909,1.0,1.0,0.0,0.0772550329566001,410.0,144.29592895507812,-0.0,19.9168701171875,1.0,282.68145751953125,282.6882019042969,285.65643310546875,285.6692199707031,320.2091369628906,318.7637023925781,283.04998779296875,33789.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.871804714202881,3.871830701828003,1.0002767112382571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.827935531968251e-05,0.0,1776.6759033203125,1895.4371337890625,0.0,0.0,0.9552162289619446,1.0,0.0,3.0,1.0,0.0
12121740,301.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072021484375,0.3788076341152191,1.0,0.0006698680226691,300.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50714111328125,0.3788076341152191,1.0,0.0007054032757878,301.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071716308594,0.3788076341152191,1.0,0.0005210084491409,300.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.507080078125,0.3788076341152191,1.0,0.0007054032757878,301.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50714111328125,0.3788076341152191,1.0,0.0033461295533925,288.1218566894531,286.1499938964844,288.01666259765625,285.1998291015625,294.6148376464844,301.1822814941406,282.69683837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137460168451,0.0035687298513948,0.0035687303170561,0.0011355187743902,1.0,1.0,0.0,0.0769198238849639,410.0,144.20367431640625,-0.0,19.9168758392334,1.0,282.7065734863281,282.7132263183594,285.6129455566406,285.6239624023437,320.2091369628906,318.7637023925781,282.75,34738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925819396972656,3.925845861434937,1.0283806659572292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8216298233019188e-05,0.0,1852.0762939453125,1895.4371337890625,0.0,0.0,0.966397225856781,1.0,0.0,3.0,1.0,0.0
12121800,301.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072021484375,0.3788076341152191,1.0,0.0006698680226691,300.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50714111328125,0.3788076341152191,1.0,0.0007054032757878,301.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5071716308594,0.3788076341152191,1.0,0.0005210084491409,300.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.507080078125,0.3788076341152191,1.0,0.0007054032757878,301.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50714111328125,0.3788076341152191,1.0,0.0033461295533925,288.1218566894531,286.1499938964844,288.01666259765625,285.1998291015625,294.6148376464844,301.1822814941406,282.69683837890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137460168451,0.0035687298513948,0.0035687303170561,0.0011355187743902,1.0,1.0,0.0,0.0769198238849639,410.0,144.20367431640625,-0.0,19.9168758392334,1.0,282.7065734863281,282.7132263183594,285.6129455566406,285.6239624023437,320.2091369628906,318.7637023925781,282.75,34738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.925819396972656,3.925845861434937,1.0283806659572292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.8216298233019188e-05,0.0,1852.0762939453125,1895.4371337890625,0.0,0.0,0.966397225856781,1.0,0.0,3.0,1.0,0.0
12121860,301.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08917236328125,0.3788075745105743,1.0,0.000669869070407,300.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.3788075745105743,1.0,0.000705404439941,301.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0891418457031,0.3788075745105743,1.0,0.0005210093222558,300.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0890808105469,0.3788075745105743,1.0,0.000705404439941,301.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.3788075745105743,1.0,0.0033461349084973,287.7015991210937,286.1499938964844,288.1099853515625,285.2218017578125,294.63934326171875,301.2098083496094,282.72198486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374624967575,0.0035687310155481,0.0035687314812093,0.0010720811551436,1.0,1.0,0.0,0.0763880759477615,410.0,144.08872985839844,-0.0,19.916887283325195,1.0,282.731689453125,282.73828125,285.5758056640625,285.5852355957031,320.2091369628906,318.7637023925781,282.45001220703125,35243.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954235553741455,3.9542624950408936,1.0433219586047926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1333.4908447265625,0.0,1892.5858154296875,1895.4371337890625,0.0,0.0,0.97315776348114,1.0,0.0,3.0,1.0,0.0
12121920,301.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.08917236328125,0.3788075745105743,1.0,0.000669869070407,300.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.3788075745105743,1.0,0.000705404439941,301.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0891418457031,0.3788075745105743,1.0,0.0005210093222558,300.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0890808105469,0.3788075745105743,1.0,0.000705404439941,301.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.3788075745105743,1.0,0.0033461349084973,287.7015991210937,286.1499938964844,288.1099853515625,285.2218017578125,294.63934326171875,301.2098083496094,282.72198486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374624967575,0.0035687310155481,0.0035687314812093,0.0010720811551436,1.0,1.0,0.0,0.0763880759477615,410.0,144.08872985839844,-0.0,19.916887283325195,1.0,282.731689453125,282.73828125,285.5758056640625,285.5852355957031,320.2091369628906,318.7637023925781,282.45001220703125,35243.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.954235553741455,3.9542624950408936,1.0433219586047926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1333.4908447265625,0.0,1892.5858154296875,1895.4371337890625,0.0,0.0,0.97315776348114,1.0,0.0,3.0,1.0,0.0
12121980,301.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.3788074254989624,1.0,0.0006698705838061,300.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68951416015625,0.3788074254989624,1.0,0.0007054059533402,301.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.3788074254989624,1.0,0.0005210104282014,300.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.3788074254989624,1.0,0.0007054059533402,301.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.3788074254989624,1.0,0.0033461421262472,287.3074951171875,286.1499938964844,288.2033386230469,285.2417907714844,294.6676940917969,301.236328125,282.5034484863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374676190316,0.0035687335766851,0.0035687338095158,0.0009359790710732,1.0,1.0,0.0,0.0752472355961799,410.0,272.318115234375,-0.0,19.91691398620605,1.0,282.4557189941406,282.47515869140625,285.7781066894531,285.81329345703125,320.2091369628906,318.7637023925781,282.1499938964844,35549.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9713563919067374,3.971383571624756,1.0523762057346175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1533.0482177734375,0.0,1917.2757568359373,1895.4371337890625,0.0,0.0,0.977230429649353,1.0,0.0,3.0,1.0,0.0
12122040,301.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.3788074254989624,1.0,0.0006698705838061,300.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68951416015625,0.3788074254989624,1.0,0.0007054059533402,301.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.3788074254989624,1.0,0.0005210104282014,300.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.3788074254989624,1.0,0.0007054059533402,301.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.3788074254989624,1.0,0.0033461421262472,287.3074951171875,286.1499938964844,288.2033386230469,285.2417907714844,294.6676940917969,301.236328125,282.5034484863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374676190316,0.0035687335766851,0.0035687338095158,0.0009359790710732,1.0,1.0,0.0,0.0752472355961799,410.0,272.318115234375,-0.0,19.91691398620605,1.0,282.4557189941406,282.47515869140625,285.7781066894531,285.81329345703125,320.2091369628906,318.7637023925781,282.1499938964844,35549.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9713563919067374,3.971383571624756,1.0523762057346175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1533.0482177734375,0.0,1917.2757568359373,1895.4371337890625,0.0,0.0,0.977230429649353,1.0,0.0,3.0,1.0,0.0
12122100,301.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.3788073062896728,1.0,0.0006698714569211,300.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.3788073062896728,1.0,0.0007054068846628,301.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.3788073062896728,1.0,0.0005210111266933,300.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.3788073062896728,1.0,0.0007054068846628,301.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.3788073062896728,1.0,0.0033461465500295,287.1195068359375,286.1499938964844,288.25,285.2510986328125,294.6831970214844,301.2490539550781,282.3372497558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374713443219,0.0035687354393303,0.0035687359049916,0.0008289521792903,1.0,1.0,0.0,0.0743501111865043,410.0,542.439453125,-0.0,19.91693115234375,1.0,282.1934814453125,282.2454528808594,285.95123291015625,286.05352783203125,320.2091369628906,318.7637023925781,282.1499938964844,35652.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.977108240127564,3.977135419845581,1.0554267646512017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,458.6959228515625,0.0,1925.618408203125,1895.4371337890625,0.0,0.0,0.9785985946655272,1.0,0.0,3.0,1.0,0.0
12122160,301.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072509765625,0.3788071870803833,1.0,0.000669872330036,300.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.3788071870803833,1.0,0.000705407874193,301.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.3788071870803833,1.0,0.0005210118251852,300.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3071594238281,0.3788071870803833,1.0,0.000705407874193,301.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.3788071870803833,1.0,0.0033461512066423,286.9369201660156,286.1499938964844,288.2966613769531,285.2599792480469,294.6994934082031,301.2613830566406,282.2168884277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374760009348,0.0035687380004674,0.003568738233298,0.0006971562979742,1.0,1.0,0.0,0.0732453614473342,410.0,336.70880126953125,-0.0,19.91695022583008,1.0,282.1556396484375,282.179443359375,286.0054931640625,286.0500183105469,320.2091369628906,318.7637023925781,281.8500061035156,35731.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.981541156768799,3.981568574905396,1.0577808779999032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1582.3275146484375,0.0,1932.064453125,1895.4371337890625,0.0,0.0,0.9796529412269592,1.0,0.0,3.0,1.0,0.0
12122220,301.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833374023437,0.3788069784641266,1.0,0.0006698740180581,300.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.3788069784641266,1.0,0.0007054095622152,301.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833068847656,0.3788069784641266,1.0,0.0005210131057538,300.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.3788069784641266,1.0,0.0007054095622152,301.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.3788069784641266,1.0,0.0033461593557149,286.6272277832031,286.1499938964844,288.3788146972656,285.274658203125,294.7299499511719,301.2818908691406,281.940673828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374862454831,0.0035687431227415,0.0035687433555722,0.0004191095067653,1.0,1.0,0.0,0.0709146857261657,410.0,392.819580078125,-0.0,19.9169864654541,1.0,281.8596496582031,281.88873291015625,286.2177429199219,286.2767944335937,320.2091369628906,318.7637023925781,281.8500061035156,35830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987026691436768,3.987053871154785,1.0606975138216512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,189.8189849853516,0.0,1940.06103515625,1895.4371337890625,0.0,0.0,0.9809576272964478,1.0,0.0,3.0,1.0,0.0
12122280,301.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399719238281,0.3788069188594818,1.0,0.0006698743673041,300.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399108886719,0.3788069188594818,1.0,0.0007054099696688,301.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93994140625,0.3788069188594818,1.0,0.0005210133967921,300.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398803710937,0.3788069188594818,1.0,0.0007054099696688,301.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93994140625,0.3788069188594818,1.0,0.00334616121836,286.5860290527344,286.1499938964844,288.3900146484375,285.2765808105469,294.7342834472656,301.2845764160156,281.9200439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374881081283,0.0035687440540641,0.0035687440540641,0.0003755228244699,1.0,1.0,0.0,0.070549339056015,410.0,349.2221374511719,-0.0,19.91699409484864,1.0,281.8558654785156,281.88055419921875,286.21978759765625,286.27099609375,320.2091369628906,318.7637023925781,281.54998779296875,35840.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.987598419189453,3.987625598907471,1.0610017397993945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1615.053466796875,0.0,1940.895751953125,1895.4371337890625,0.0,0.0,0.9810936450958252,1.0,0.0,3.0,1.0,0.0
12122340,301.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856628417969,0.3788069486618042,1.0,0.0006698747747577,300.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.3788069486618042,1.0,0.0007054103771224,301.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.3788069486618042,1.0,0.000521013746038,300.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855712890625,0.3788069486618042,1.0,0.0007054103771224,301.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.3788069486618042,1.0,0.0033461633138358,286.2513732910156,286.1499938964844,288.4833374023437,285.291748046875,294.77166748046875,301.3058166503906,281.6202392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374969556927,0.0035687482450157,0.0035687484778463,0.0001373657287331,1.0,1.0,0.0,0.068552978336811,410.0,353.0830993652344,-0.0,19.91699409484864,1.0,281.55584716796875,281.5807189941406,286.4173889160156,286.47381591796875,320.2091369628906,318.7637023925781,281.25,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.991196870803833,3.991224527359009,1.062917590388679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1641.7440185546875,0.0,1946.1552734375,1895.4371337890625,0.0,0.0,0.981949508190155,1.0,0.0,3.0,1.0,0.0
12122400,301.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856628417969,0.3788069486618042,1.0,0.0006698747747577,300.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.3788069486618042,1.0,0.0007054103771224,301.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.3788069486618042,1.0,0.000521013746038,300.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855712890625,0.3788069486618042,1.0,0.0007054103771224,301.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.3788069486618042,1.0,0.0033461633138358,286.2513732910156,286.1499938964844,288.4833374023437,285.291748046875,294.77166748046875,301.3058166503906,281.6202392578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374969556927,0.0035687482450157,0.0035687484778463,0.0001373657287331,1.0,1.0,0.0,0.068552978336811,410.0,353.0830993652344,-0.0,19.91699409484864,1.0,281.55584716796875,281.5807189941406,286.4173889160156,286.47381591796875,320.2091369628906,318.7637023925781,281.25,35905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.991196870803833,3.991224527359009,1.062917590388679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1641.7440185546875,0.0,1946.1552734375,1895.4371337890625,0.0,0.0,0.981949508190155,1.0,0.0,3.0,1.0,0.0
12122460,301.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.3788069784641266,1.0,0.0006698750075884,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.0007054106681607,301.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.000521013920661,300.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.3788069784641266,1.0,0.0007054106681607,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.003346164477989,285.929931640625,286.1499938964844,288.57666015625,285.3056945800781,294.811279296875,301.3261108398437,281.3200378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375002153217,0.0035687501076608,0.0035687501076608,4.314204124966636e-05,0.9956246018409728,0.9956246018409728,0.0,0.0677631422877311,410.0,355.9031982421875,-0.0,19.9169864654541,1.0,281.2557983398437,281.28082275390625,286.5984802246094,286.6595458984375,320.2091369628906,318.7637023925781,280.95001220703125,36057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.990407705307007,3.990435123443604,1.0624971764627844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1665.9766845703125,0.0,1946.3621826171875,1895.4371337890625,0.0,0.0,0.9818329215049744,1.0,0.0,3.0,1.0,0.0
12122520,301.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424621582031,0.3788069784641266,1.0,0.0006698750075884,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.0007054106681607,301.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.000521013920661,300.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.3788069784641266,1.0,0.0007054106681607,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.3788069784641266,1.0,0.003346164477989,285.929931640625,286.1499938964844,288.57666015625,285.3056945800781,294.811279296875,301.3261108398437,281.3200378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375002153217,0.0035687501076608,0.0035687501076608,4.314204124966636e-05,0.9956246018409728,0.9956246018409728,0.0,0.0677631422877311,410.0,355.9031982421875,-0.0,19.9169864654541,1.0,281.2557983398437,281.28082275390625,286.5984802246094,286.6595458984375,320.2091369628906,318.7637023925781,280.95001220703125,36057.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.990407705307007,3.990435123443604,1.0624971764627844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1665.9766845703125,0.0,1946.3621826171875,1895.4371337890625,0.0,0.0,0.9818329215049744,1.0,0.0,3.0,1.0,0.0
12122580,301.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.3788068890571594,1.0,0.0006698758807033,300.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.3788068890571594,1.0,0.0007054115412756,301.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.3788068890571594,1.0,0.0005210145609453,300.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.3788068890571594,1.0,0.0007054115412756,301.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.3788068890571594,1.0,0.0033461686689406,285.6192626953125,286.1499938964844,288.6700134277344,285.318603515625,294.8529052734375,301.3460998535156,281.0198059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375016123056,0.0035687508061528,0.0035687508061528,8.805433026282117e-06,0.9864659309387208,0.9864659309387208,0.0,0.0674753412604332,410.0,358.1186218261719,-0.0,19.917001724243164,1.0,280.9559020996094,280.9808959960937,286.7643127441406,286.8294372558594,320.2091369628906,318.7637023925781,280.6499938964844,36302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9802908897399902,3.980318307876587,1.0571166058070958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1685.4918212890625,0.0,1935.087890625,1895.4371337890625,0.0,0.0,0.979682683944702,1.0,0.0,3.0,1.0,0.0
12122640,301.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.3788068890571594,1.0,0.0006698758807033,300.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.3788068890571594,1.0,0.0007054115412756,301.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.3788068890571594,1.0,0.0005210145609453,300.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.3788068890571594,1.0,0.0007054115412756,301.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.3788068890571594,1.0,0.0033461686689406,285.6192626953125,286.1499938964844,288.6700134277344,285.318603515625,294.8529052734375,301.3460998535156,281.0198059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375016123056,0.0035687508061528,0.0035687508061528,8.805433026282117e-06,0.9864659309387208,0.9864659309387208,0.0,0.0674753412604332,410.0,358.1186218261719,-0.0,19.917001724243164,1.0,280.9559020996094,280.9808959960937,286.7643127441406,286.8294372558594,320.2091369628906,318.7637023925781,280.6499938964844,36302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9802908897399902,3.980318307876587,1.0571166058070958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1685.4918212890625,0.0,1935.087890625,1895.4371337890625,0.0,0.0,0.979682683944702,1.0,0.0,3.0,1.0,0.0
12122700,301.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.3788066506385803,1.0,0.0006698773941025,300.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.3788066506385803,1.0,0.0007054131710901,301.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.3788066506385803,1.0,0.0005210157250985,300.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.3788066506385803,1.0,0.0007054131710901,301.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.3788066506385803,1.0,0.0033461763523519,285.4672546386719,286.1499938964844,288.7166748046875,285.3247375488281,294.8701171875,301.3558959960937,280.8454895019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375053375959,0.0035687529016286,0.0035687526687979,-0.0001023784570861,0.9803931713104248,0.9803931713104248,0.0,0.0665434226393699,410.0,582.5078735351562,-0.0,19.91703987121582,1.0,280.6932373046875,280.7479858398437,286.9012145996094,287.0323486328125,320.2091369628906,318.7637023925781,280.6499938964844,36443.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9713480472564697,3.9713752269744873,1.0523716582611089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,506.23382568359375,0.0,1924.5445556640625,1895.4371337890625,0.0,0.0,0.9777417778968812,1.0,0.0,3.0,1.0,0.0
