time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122760,301.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.3788062632083893,1.0,0.0006698797806166,300.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58319091796875,0.3788062632083893,1.0,0.0007054156740196,301.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.3788062632083893,1.0,0.0005210175877436,300.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58319091796875,0.3788062632083893,1.0,0.0007054156740196,301.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.3788062632083893,1.0,0.0033461882267147,285.3171691894531,286.1499938964844,288.7633361816406,285.3306884765625,294.86767578125,301.3651733398437,280.7198486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375151164829,0.0035687575582414,0.0035687573254108,-0.0003587889077607,0.9733352065086364,0.9733352065086364,0.0,0.0643941909074783,410.0,355.9193725585937,-0.0,19.91710662841797,1.0,280.6556701660156,280.68084716796875,286.9160461425781,286.985107421875,320.2091369628906,318.7637023925781,280.3500061035156,36596.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.959485054016113,3.959512233734131,1.0460939847689588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1699.442138671875,0.0,1910.358642578125,1895.4371337890625,0.0,0.0,0.9751505255699158,1.0,0.0,3.0,1.0,0.0
12122820,301.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.3788054585456848,1.0,0.0006698844954371,300.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.3788054585456848,1.0,0.0007054206216707,301.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.3788054585456848,1.0,0.0005210212548263,300.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.3788054585456848,1.0,0.0007054206216707,301.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.3788054585456848,1.0,0.003346211509779,285.0219116210937,286.1499938964844,288.8566589355469,285.3421325683594,294.7431640625,301.3807067871094,280.420166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375486440956,0.0035687745548784,0.0035687740892171,-0.0012754009803757,0.9563189148902892,0.9563189148902892,0.0,0.0567110106348991,410.0,334.13873291015625,-0.0,19.91723823547364,1.0,280.3561096191406,280.3803405761719,287.0527038574219,287.1249694824219,320.2091369628906,318.7637023925781,280.04998779296875,36948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.92590856552124,3.925935506820679,1.0284273912475328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1704.6705322265625,0.0,1869.974609375,1895.4371337890625,0.0,0.0,0.9677799940109252,1.0,0.0,3.0,1.0,0.0
12122880,301.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.3788054585456848,1.0,0.0006698844954371,300.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.3788054585456848,1.0,0.0007054206216707,301.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.3788054585456848,1.0,0.0005210212548263,300.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.3788054585456848,1.0,0.0007054206216707,301.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.3788054585456848,1.0,0.003346211509779,285.0219116210937,286.1499938964844,288.8566589355469,285.3421325683594,294.7431640625,301.3807067871094,280.420166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375486440956,0.0035687745548784,0.0035687740892171,-0.0012754009803757,0.9563189148902892,0.9563189148902892,0.0,0.0567110106348991,410.0,334.13873291015625,-0.0,19.91723823547364,1.0,280.3561096191406,280.3803405761719,287.0527038574219,287.1249694824219,320.2091369628906,318.7637023925781,280.04998779296875,36948.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.92590856552124,3.925935506820679,1.0284273912475328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1704.6705322265625,0.0,1869.974609375,1895.4371337890625,0.0,0.0,0.9677799940109252,1.0,0.0,3.0,1.0,0.0
12122940,301.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.3788051307201385,1.0,0.0006698865327052,300.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.0007054227753542,301.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.3788051307201385,1.0,0.0005210228846408,300.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.0007054227753542,301.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.003346221987158,284.73199462890625,286.1499938964844,288.95001220703125,285.3531494140625,294.445068359375,301.391357421875,280.1208801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375779807567,0.0035687894560396,0.003568788524717,-0.0020786381792277,0.9354740977287292,0.9354740977287292,0.0,0.0499780774116516,410.0,308.5605163574219,-0.0,19.91729164123535,1.0,280.0562744140625,280.0792541503906,287.17437744140625,287.24932861328125,320.2091369628906,318.7637023925781,279.75,37375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8767688274383545,3.8767952919006334,1.0028433052866603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1699.271240234375,0.0,1811.3323974609373,1895.4371337890625,0.0,0.0,0.956967830657959,1.0,0.0,3.0,1.0,0.0
12123000,301.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.3788051307201385,1.0,0.0006698865327052,300.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.0007054227753542,301.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.3788051307201385,1.0,0.0005210228846408,300.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.0007054227753542,301.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.3788051307201385,1.0,0.003346221987158,284.73199462890625,286.1499938964844,288.95001220703125,285.3531494140625,294.445068359375,301.391357421875,280.1208801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375779807567,0.0035687894560396,0.003568788524717,-0.0020786381792277,0.9354740977287292,0.9354740977287292,0.0,0.0499780774116516,410.0,308.5605163574219,-0.0,19.91729164123535,1.0,280.0562744140625,280.0792541503906,287.17437744140625,287.24932861328125,320.2091369628906,318.7637023925781,279.75,37375.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8767688274383545,3.8767952919006334,1.0028433052866603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1699.271240234375,0.0,1811.3323974609373,1895.4371337890625,0.0,0.0,0.956967830657959,1.0,0.0,3.0,1.0,0.0
12123060,301.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.3788057863712311,1.0,0.0006698832730762,300.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.0007054193993099,301.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.3788057863712311,1.0,0.0005210203235037,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.0007054193993099,301.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.003346205689013,284.4461975097656,286.1499938964844,289.0433349609375,285.3639831542969,294.0055236816406,301.3968811035156,279.82177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376077830791,0.0035688043572008,0.0035688031930476,-0.0028869432862848,0.9108471870422364,0.9108471870422364,0.0,0.043202381581068,410.0,281.6646423339844,-0.0,19.91718864440918,1.0,279.75665283203125,279.7784729003906,287.2820739746094,287.3591613769531,320.2091369628906,318.7637023925781,279.45001220703125,37903.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.808335542678833,3.808361530303955,9.677511343397782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1686.0712890625,0.0,1731.4193115234375,1895.4371337890625,0.0,0.0,0.9419196844100952,1.0,0.0,3.0,1.0,0.0
12123120,301.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.3788057863712311,1.0,0.0006698832730762,300.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.0007054193993099,301.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.3788057863712311,1.0,0.0005210203235037,300.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.0007054193993099,301.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.3788057863712311,1.0,0.003346205689013,284.4461975097656,286.1499938964844,289.0433349609375,285.3639831542969,294.0055236816406,301.3968811035156,279.82177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376077830791,0.0035688043572008,0.0035688031930476,-0.0028869432862848,0.9108471870422364,0.9108471870422364,0.0,0.043202381581068,410.0,281.6646423339844,-0.0,19.91718864440918,1.0,279.75665283203125,279.7784729003906,287.2820739746094,287.3591613769531,320.2091369628906,318.7637023925781,279.45001220703125,37903.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.808335542678833,3.808361530303955,9.677511343397782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1686.0712890625,0.0,1731.4193115234375,1895.4371337890625,0.0,0.0,0.9419196844100952,1.0,0.0,3.0,1.0,0.0
12123180,301.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.000669888977427,300.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0007054253364913,301.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0005210247472859,300.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.3788048028945923,1.0,0.0007054253364913,301.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0033462340943515,284.1634521484375,286.1499938964844,289.1366577148437,285.3748474121094,293.5382080078125,301.3974914550781,279.5230712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376184932887,0.0035688097123056,0.0035688085481524,-0.0031781757716089,0.8824723362922668,0.8824723362922668,0.0,0.0407614782452583,410.0,273.4053039550781,-0.0,19.917348861694336,1.0,279.4574279785156,279.4794921875,287.3773803710937,287.4569702148437,320.2091369628906,318.7637023925781,279.75,38557.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7157275676727295,3.715752601623535,9.212574809680518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.282304896856658e-05,0.0,1627.0096435546875,1895.4371337890625,0.0,0.0,0.921614706516266,1.0,0.0,3.0,1.0,0.0
12123240,301.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.000669888977427,300.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0007054253364913,301.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0005210247472859,300.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.3788048028945923,1.0,0.0007054253364913,301.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.3788048028945923,1.0,0.0033462340943515,284.1634521484375,286.1499938964844,289.1366577148437,285.3748474121094,293.5382080078125,301.3974914550781,279.5230712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376184932887,0.0035688097123056,0.0035688085481524,-0.0031781757716089,0.8824723362922668,0.8824723362922668,0.0,0.0407614782452583,410.0,273.4053039550781,-0.0,19.917348861694336,1.0,279.4574279785156,279.4794921875,287.3773803710937,287.4569702148437,320.2091369628906,318.7637023925781,279.75,38557.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7157275676727295,3.715752601623535,9.212574809680518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.282304896856658e-05,0.0,1627.0096435546875,1895.4371337890625,0.0,0.0,0.921614706516266,1.0,0.0,3.0,1.0,0.0
12123300,301.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.3788051903247833,1.0,0.0006698870565742,300.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.3788051903247833,1.0,0.0007054232992231,301.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.3788051903247833,1.0,0.0005210232338868,300.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.3788051903247833,1.0,0.0007054232992231,301.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.3788051903247833,1.0,0.0033462245482951,284.0230407714844,286.1419982910156,289.1833190917969,285.3803405761719,293.3083190917969,301.3944091796875,279.4851379394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376184932887,0.0035688097123056,0.0035688085481524,-0.0031781948637217,0.8670132160186768,0.8670132160186768,0.0,0.0407612025737762,410.0,131.68997192382812,-0.0,19.91728782653809,1.0,279.4757995605469,279.4826354980469,287.2900390625,287.3426208496094,320.2091369628906,318.7637023925781,279.75,38934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.658601522445679,3.658626079559326,8.931481829677068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.271103560109623e-05,0.0,1564.763916015625,1895.4371337890625,0.0,0.0,0.909133791923523,1.0,0.0,3.0,1.0,0.0
12123360,301.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.378805547952652,1.0,0.000669885193929,300.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.378805547952652,1.0,0.0007054213783703,301.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.378805547952652,1.0,0.0005210218369029,300.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.378805547952652,1.0,0.0007054213783703,301.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.378805547952652,1.0,0.0033462152350693,283.883544921875,286.1307983398437,289.2300109863281,285.3859558105469,293.10943603515625,301.3935546875,279.4830017089844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376101113855,0.0035688057541847,0.0035688045900315,-0.0029576639644801,0.8507300615310669,0.8507300615310669,0.0,0.04260965436697,410.0,103.13870239257812,-0.0,19.91722869873047,1.0,279.4859924316406,279.4912414550781,287.19610595703125,287.2456359863281,320.2091369628906,318.7637023925781,280.04998779296875,39339.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.593345642089844,3.593369722366333,8.615714932602714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.260044104536064e-05,0.0,1495.6456298828125,1895.4371337890625,0.0,0.0,0.8949138522148132,1.0,0.0,3.0,1.0,0.0
12123420,301.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.3788051903247833,1.0,0.0006698872311972,300.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.3788051903247833,1.0,0.0007054235320538,301.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.3788051903247833,1.0,0.0005210234085097,300.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.3788051903247833,1.0,0.0007054235320538,301.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.3788051903247833,1.0,0.0033462254796177,283.61944580078125,286.1092834472656,289.3196105957031,285.39703369140625,292.8345947265625,301.3988342285156,279.49664306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375994011759,0.0035688001662492,0.0035687992349267,-0.0026642200537025,0.8171285390853882,0.8171285390853882,0.0,0.0450695045292377,410.0,107.0851058959961,-0.0,19.917282104492188,1.0,279.5034484863281,279.50909423828125,287.0295104980469,287.0740661621094,320.2091369628906,318.7637023925781,280.04998779296875,40213.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.442533016204834,3.442555904388428,7.907688086561393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2405107049271464e-05,0.0,1344.0997314453125,1895.4371337890625,0.0,0.0,0.8622583746910095,1.0,0.0,3.0,1.0,0.0
12123480,301.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.3788051605224609,1.0,0.0006698874640278,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.3788051605224609,1.0,0.0007054237648844,301.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.3788051605224609,1.0,0.0005210235831327,300.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.3788051605224609,1.0,0.0007054237648844,301.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.3788051605224609,1.0,0.0033462266437709,283.60858154296875,286.1083984375,289.3233337402344,285.39752197265625,292.824462890625,301.3990783691406,279.4973449707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375998668372,0.0035688003990799,0.0035687994677573,-0.0026718201115727,0.8156649470329285,0.8156649470329285,0.0,0.0450058132410049,410.0,107.1724853515625,-0.0,19.91728973388672,1.0,279.50421142578125,279.5098571777344,287.02294921875,287.0672912597656,320.2091369628906,318.7637023925781,280.3500061035156,40251.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.435476064682007,3.4354989528656006,7.875300980231259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.239735451643355e-05,0.0,1337.2843017578125,1895.4371337890625,0.0,0.0,0.8607382774353027,1.0,0.0,3.0,1.0,0.0
12123540,301.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.3788037002086639,1.0,0.000669895671308,300.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0007054323796182,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0005210299859754,300.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0007054323796182,301.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0033462676219642,283.3409729003906,286.08599853515625,289.4166564941406,285.4097900390625,292.5282897949219,301.3998413085937,279.51531982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376310661435,0.0035688162315636,0.0035688148345798,-0.0035293409600853,0.7773900032043457,0.7773900032043457,0.0,0.0378182381391525,410.0,94.23310089111328,-0.0,19.91752815246582,1.0,279.522216796875,279.5274963378906,286.8679504394531,286.9076232910156,320.2091369628906,318.7637023925781,280.6499938964844,41269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.236924886703491,3.2369461059570312,6.99131021519861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2214233215199783e-05,0.0,1155.2957763671875,1895.4371337890625,0.0,0.0,0.8182145953178406,1.0,0.0,3.0,1.0,0.0
12123600,301.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45703125,0.3788037002086639,1.0,0.000669895671308,300.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0007054323796182,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0005210299859754,300.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0007054323796182,301.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.3788037002086639,1.0,0.0033462676219642,283.3409729003906,286.08599853515625,289.4166564941406,285.4097900390625,292.5282897949219,301.3998413085937,279.51531982421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376310661435,0.0035688162315636,0.0035688148345798,-0.0035293409600853,0.7773900032043457,0.7773900032043457,0.0,0.0378182381391525,410.0,94.23310089111328,-0.0,19.91752815246582,1.0,279.522216796875,279.5274963378906,286.8679504394531,286.9076232910156,320.2091369628906,318.7637023925781,280.6499938964844,41269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.236924886703491,3.2369461059570312,6.99131021519861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2214233215199783e-05,0.0,1155.2957763671875,1895.4371337890625,0.0,0.0,0.8182145953178406,1.0,0.0,3.0,1.0,0.0
12123660,301.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0006699039950035,300.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.000705441168975,301.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0005210364470258,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.3788022398948669,1.0,0.000705441168975,301.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0033463092986494,283.08258056640625,286.0635986328125,289.510009765625,285.4230041503906,292.1619873046875,301.23583984375,279.5313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376962587237,0.003568849293515,0.0035688471980392,-0.0053065377287566,0.7360506057739258,0.7360506057739258,0.0,0.0229216236621141,410.0,81.97431945800781,-0.0,19.917774200439453,1.0,279.53717041015625,279.5421142578125,286.729248046875,286.76470947265625,320.2091369628906,318.7637023925781,280.95001220703125,42305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9947938919067383,2.994813203811645,5.984491053823149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2051775633590296e-05,0.0,957.7941284179688,1895.4371337890625,0.0,0.0,0.7670550346374512,1.0,0.0,3.0,1.0,0.0
12123720,301.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0006699039950035,300.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.000705441168975,301.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0005210364470258,300.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.3788022398948669,1.0,0.000705441168975,301.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.17742919921875,0.3788022398948669,1.0,0.0033463092986494,283.08258056640625,286.0635986328125,289.510009765625,285.4230041503906,292.1619873046875,301.23583984375,279.5313720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376962587237,0.003568849293515,0.0035688471980392,-0.0053065377287566,0.7360506057739258,0.7360506057739258,0.0,0.0229216236621141,410.0,81.97431945800781,-0.0,19.917774200439453,1.0,279.53717041015625,279.5421142578125,286.729248046875,286.76470947265625,320.2091369628906,318.7637023925781,280.95001220703125,42305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9947938919067383,2.994813203811645,5.984491053823149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2051775633590296e-05,0.0,957.7941284179688,1895.4371337890625,0.0,0.0,0.7670550346374512,1.0,0.0,3.0,1.0,0.0
12123780,301.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0006699098739773,300.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0007054473971948,301.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.000521041045431,300.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0007054473971948,301.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0033463386353105,282.8349914550781,286.04119873046875,289.60333251953125,285.4374084472656,291.8504333496094,300.6843566894531,279.5456848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377656422555,0.0035688842181116,0.0035688814241439,-0.0071933385916054,0.6917608380317688,0.6917608380317688,0.0,0.007105968426913,410.0,81.16091918945312,-0.0,19.917945861816406,1.0,279.55133056640625,279.5567321777344,286.6054992675781,286.6371459960937,320.2091369628906,318.7637023925781,281.25,43201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.710336923599243,2.7103543281555176,4.901622787656379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.19062419293914e-05,0.0,757.4808349609375,1895.4371337890625,0.0,0.0,0.7080900073051453,1.0,0.0,3.0,1.0,0.0
12123840,301.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0006699098739773,300.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0007054473971948,301.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.000521041045431,300.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0007054473971948,301.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.3788011968135834,1.0,0.0033463386353105,282.8349914550781,286.04119873046875,289.60333251953125,285.4374084472656,291.8504333496094,300.6843566894531,279.5456848144531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377656422555,0.0035688842181116,0.0035688814241439,-0.0071933385916054,0.6917608380317688,0.6917608380317688,0.0,0.007105968426913,410.0,81.16091918945312,-0.0,19.917945861816406,1.0,279.55133056640625,279.5567321777344,286.6054992675781,286.6371459960937,320.2091369628906,318.7637023925781,281.25,43201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.710336923599243,2.7103543281555176,4.901622787656379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.19062419293914e-05,0.0,757.4808349609375,1895.4371337890625,0.0,0.0,0.7080900073051453,1.0,0.0,3.0,1.0,0.0
12123900,301.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7761535644531,0.3788004219532013,1.0,0.0006699142395518,301.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.3788004219532013,1.0,0.0007054519373923,301.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.3788004219532013,1.0,0.0005210443632677,300.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.3788004219532013,1.0,0.0007054519373923,301.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.3788004219532013,1.0,0.0033463602885603,282.7155456542969,286.0299987792969,289.6499938964844,285.4451599121094,291.7133483886719,300.2887878417969,279.5527038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377977728843,0.0035689005162566,0.0035688974894583,-0.0080779064446687,0.668560802936554,0.668560802936554,0.0,-0.0003087190561927,410.0,81.08726501464844,-0.0,19.918073654174805,1.0,279.558349609375,279.5640869140625,286.5487670898437,286.5786437988281,320.2091369628906,318.7637023925781,281.25,43533.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.554529190063477,2.5545456409454346,4.354267844064452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1839073926676065e-05,0.0,661.2100830078125,1895.4371337890625,0.0,0.0,0.6764060854911804,1.0,0.0,3.0,1.0,0.0
12123960,301.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.3788016736507416,1.0,0.0006699074292555,301.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.3788016736507416,1.0,0.00070544477785,301.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.3788016736507416,1.0,0.0005210391245782,300.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.3788016736507416,1.0,0.00070544477785,301.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64752197265625,0.3788016736507416,1.0,0.0033463262952864,282.5990600585937,286.018798828125,289.6966552734375,285.4532775878906,291.58746337890625,299.8368530273437,279.5596923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378173306584,0.0035689102951437,0.0035689070355147,-0.0086057744920253,0.6446957588195801,0.6446957588195801,0.0,-0.0047340369783341,410.0,81.02584838867188,-0.0,19.917869567871094,1.0,279.5653991699219,279.5715026855469,286.4952392578125,286.5234375,320.2091369628906,318.7637023925781,281.54998779296875,43755.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.391986608505249,2.3920018672943115,3.817779372639052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.177533653797582e-05,0.0,570.240966796875,1895.4371337890625,0.0,0.0,0.6438843607902527,1.0,0.0,3.0,1.0,0.0
12124020,301.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.000669905974064,301.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985290527344,0.3788019716739654,1.0,0.0007054432062432,301.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.000521037960425,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985290527344,0.3788019716739654,1.0,0.0007054432062432,301.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.0033463188447058,282.37548828125,285.99639892578125,289.7900085449219,285.4708251953125,291.3672180175781,298.9828796386719,279.5736083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378108114004,0.0035689070355147,0.0035689037758857,-0.0084244329482316,0.5950248837471008,0.5950248837471008,0.0,-0.0032140009570866,410.0,80.88591003417969,-0.0,19.91781997680664,1.0,279.57940673828125,279.58648681640625,286.3972473144531,286.4223022460937,320.2091369628906,318.7637023925781,281.8500061035156,43792.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.055421829223633,2.0554351806640625,2.819001565512736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1657680665375665e-05,0.0,410.2025146484375,1895.4371337890625,0.0,0.0,0.5786126255989075,1.0,0.0,3.0,1.0,0.0
12124080,301.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.000669905974064,301.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985290527344,0.3788019716739654,1.0,0.0007054432062432,301.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.000521037960425,300.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985290527344,0.3788019716739654,1.0,0.0007054432062432,301.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985595703125,0.3788019716739654,1.0,0.0033463188447058,282.37548828125,285.99639892578125,289.7900085449219,285.4708251953125,291.3672180175781,298.9828796386719,279.5736083984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378108114004,0.0035689070355147,0.0035689037758857,-0.0084244329482316,0.5950248837471008,0.5950248837471008,0.0,-0.0032140009570866,410.0,80.88591003417969,-0.0,19.91781997680664,1.0,279.57940673828125,279.58648681640625,286.3972473144531,286.4223022460937,320.2091369628906,318.7637023925781,281.8500061035156,43792.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.055421829223633,2.0554351806640625,2.819001565512736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1657680665375665e-05,0.0,410.2025146484375,1895.4371337890625,0.0,0.0,0.5786126255989075,1.0,0.0,3.0,1.0,0.0
12124140,301.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0006699026562273,301.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0007054397719912,301.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0005210353992879,300.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0007054397719912,301.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0033463025465607,282.1644287109375,285.9739990234375,289.8833312988281,285.4903259277344,291.1842041015625,298.26220703125,279.58740234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377898566424,0.0035688963253051,0.0035688932985067,-0.0078499782830476,0.5429429411888123,0.5429429411888123,0.0,0.0016012254636734,410.0,80.70215606689453,-0.0,19.91771697998047,1.0,279.5933532714844,279.6017761230469,286.3104248046875,286.33258056640625,320.2091369628906,318.7637023925781,282.1499938964844,43242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7206941843032837,1.72070574760437,1.9756079439048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.155202648486011e-05,0.0,284.9337463378906,1895.4371337890625,0.0,0.0,0.5171544551849365,1.0,0.0,3.0,1.0,0.0
12124200,301.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0006699026562273,301.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0007054397719912,301.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0005210353992879,300.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0007054397719912,301.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16064453125,0.3788025975227356,1.0,0.0033463025465607,282.1644287109375,285.9739990234375,289.8833312988281,285.4903259277344,291.1842041015625,298.26220703125,279.58740234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377898566424,0.0035688963253051,0.0035688932985067,-0.0078499782830476,0.5429429411888123,0.5429429411888123,0.0,0.0016012254636734,410.0,80.70215606689453,-0.0,19.91771697998047,1.0,279.5933532714844,279.6017761230469,286.3104248046875,286.33258056640625,320.2091369628906,318.7637023925781,282.1499938964844,43242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7206941843032837,1.72070574760437,1.9756079439048333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.155202648486011e-05,0.0,284.9337463378906,1895.4371337890625,0.0,0.0,0.5171544551849365,1.0,0.0,3.0,1.0,0.0
12124260,301.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0006699006771668,301.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0007054376765154,301.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0005210338858887,300.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9341735839844,0.3788029849529266,1.0,0.0007054376765154,301.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.003346292534843,281.9661865234375,285.9515991210937,289.9766540527344,285.5120544433594,291.03448486328125,297.7010192871094,279.6010437011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377633139491,0.0035688830539584,0.0035688802599906,-0.0071312119252979,0.4885863363742828,0.4885863363742828,0.0,0.0076261856593191,410.0,80.47154235839844,-0.0,19.917654037475582,1.0,279.60723876953125,279.61749267578125,286.23394775390625,286.2534484863281,320.2091369628906,318.7637023925781,282.45001220703125,42232.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4078463315963743,1.4078563451766968,1.3225249517745397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1457548175239936e-05,0.0,194.40196228027344,1895.4371337890625,0.0,0.0,0.4636779427528381,1.0,0.0,3.0,1.0,0.0
12124320,301.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0006699006771668,301.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0007054376765154,301.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.0005210338858887,300.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9341735839844,0.3788029849529266,1.0,0.0007054376765154,301.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9342041015625,0.3788029849529266,1.0,0.003346292534843,281.9661865234375,285.9515991210937,289.9766540527344,285.5120544433594,291.03448486328125,297.7010192871094,279.6010437011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377633139491,0.0035688830539584,0.0035688802599906,-0.0071312119252979,0.4885863363742828,0.4885863363742828,0.0,0.0076261856593191,410.0,80.47154235839844,-0.0,19.917654037475582,1.0,279.60723876953125,279.61749267578125,286.23394775390625,286.2534484863281,320.2091369628906,318.7637023925781,282.45001220703125,42232.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4078463315963743,1.4078563451766968,1.3225249517745397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1457548175239936e-05,0.0,194.40196228027344,1895.4371337890625,0.0,0.0,0.4636779427528381,1.0,0.0,3.0,1.0,0.0
12124380,301.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0006699008517898,301.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0007054378511384,301.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.000521034002304,300.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0007054378511384,301.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0033462934661656,281.7804870605469,285.92919921875,290.07000732421875,285.5362854003906,290.91363525390625,297.26055908203125,279.6145324707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377465501427,0.0035688746720552,0.0035688721109181,-0.0066808718256652,0.4321552813053131,0.4321552813053131,0.0,0.0114011541008949,410.0,80.19204711914062,-0.0,19.917654037475582,1.0,279.6210021972656,279.6336669921875,286.1669311523437,286.1839904785156,320.2091369628906,318.7637023925781,282.75,41035.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1318609714508057,1.131869912147522,8.548296648314135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1373252568300813e-05,0.0,132.89773559570312,1895.4371337890625,0.0,0.0,0.4200807809829712,1.0,0.0,3.0,1.0,0.0
12124440,301.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0006699008517898,301.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0007054378511384,301.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.000521034002304,300.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0007054378511384,301.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7190856933594,0.3788029849529266,1.0,0.0033462934661656,281.7804870605469,285.92919921875,290.07000732421875,285.5362854003906,290.91363525390625,297.26055908203125,279.6145324707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377465501427,0.0035688746720552,0.0035688721109181,-0.0066808718256652,0.4321552813053131,0.4321552813053131,0.0,0.0114011541008949,410.0,80.19204711914062,-0.0,19.917654037475582,1.0,279.6210021972656,279.6336669921875,286.1669311523437,286.1839904785156,320.2091369628906,318.7637023925781,282.75,41035.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1318609714508057,1.131869912147522,8.548296648314135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1373252568300813e-05,0.0,132.89773559570312,1895.4371337890625,0.0,0.0,0.4200807809829712,1.0,0.0,3.0,1.0,0.0
12124500,301.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6158142089844,0.3788028359413147,1.0,0.0006699016084894,301.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6158142089844,0.3788028359413147,1.0,0.0007054386660456,301.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6158142089844,0.3788028359413147,1.0,0.0005210345843806,300.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6158142089844,0.3788028359413147,1.0,0.0007054386660456,301.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6158142089844,0.3788028359413147,1.0,0.0033462971914559,281.6923217773437,285.9179992675781,290.1166687011719,285.5494079589844,290.863037109375,297.0665588378906,279.6212158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377446874976,0.003568873507902,0.0035688709467649,-0.0066194087266922,0.4032043218612671,0.4032043218612671,0.0,0.0119164064526557,410.0,80.03374481201172,-0.0,19.917675018310547,1.0,279.6278381347656,279.6419677734375,286.1368103027344,286.1526794433594,320.2091369628906,318.7637023925781,282.75,40466.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0101183652877808,1.0101269483566284,6.808289043647164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1334733648691326e-05,0.0,110.61970520019533,1895.4371337890625,0.0,0.0,0.4019066989421844,1.0,0.0,3.0,1.0,0.0
12124560,301.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.51544189453125,0.3788026869297027,1.0,0.000669902539812,301.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.51544189453125,0.3788026869297027,1.0,0.0007054395973682,301.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.51544189453125,0.3788026869297027,1.0,0.0005210352828726,300.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.51544189453125,0.3788026869297027,1.0,0.0007054395973682,301.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.51544189453125,0.3788026869297027,1.0,0.0033463018480688,281.6072998046875,285.90679931640625,290.163330078125,285.5632629394531,290.818603515625,296.8795471191406,279.6278381347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377460844814,0.0035688742063939,0.0035688718780875,-0.0066627054475247,0.3737826347351074,0.3737826347351074,0.0,0.0115535231307148,410.0,79.8656005859375,-0.0,19.917701721191406,1.0,279.6346435546875,279.65045166015625,286.1088256835937,286.12359619140625,320.2091369628906,318.7637023925781,283.04998779296875,39946.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8992781043052673,0.8992862701416016,5.3961183965611794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.129856486339122e-05,0.0,92.6672134399414,1895.4371337890625,0.0,0.0,0.3859108388423919,1.0,0.0,3.0,1.0,0.0
12124620,301.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0006699046934954,301.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.000705441867467,301.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0005210369708947,300.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.000705441867467,301.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0033463125582784,281.44610595703125,285.8843994140625,290.25665283203125,285.59326171875,290.745849609375,296.5052795410156,279.640869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377572603523,0.00356888002716,0.0035688774660229,-0.0069705680944025,0.3136627376079559,0.3136627376079559,0.0,0.0089729884639382,410.0,79.41156768798828,-0.0,19.917762756347656,1.0,279.6481018066406,279.66802978515625,286.0589294433594,286.071533203125,320.2091369628906,318.7637023925781,283.1499938964844,38885.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7069512009620667,0.7069588303565979,3.334819709266412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1232713809004053e-05,0.0,65.86792755126953,1895.4371337890625,0.0,0.0,0.3584466278553009,1.0,0.0,3.0,1.0,0.0
