time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124680,301.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0006699046934954,301.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.000705441867467,301.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0005210369708947,300.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.000705441867467,301.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3229064941406,0.3788023293018341,1.0,0.0033463125582784,281.44610595703125,285.8843994140625,290.25665283203125,285.59326171875,290.745849609375,296.5052795410156,279.640869140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377572603523,0.00356888002716,0.0035688774660229,-0.0069705680944025,0.3136627376079559,0.3136627376079559,0.0,0.0089729884639382,410.0,79.41156768798828,-0.0,19.917762756347656,1.0,279.6481018066406,279.66802978515625,286.0589294433594,286.071533203125,320.2091369628906,318.7637023925781,283.1499938964844,38885.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7069512009620667,0.7069588303565979,3.334819709266412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1232713809004053e-05,0.0,65.86792755126953,1895.4371337890625,0.0,0.0,0.3584466278553009,1.0,0.0,3.0,1.0,0.0
12124740,301.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.000669906148687,301.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.0007054434390738,301.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.000521038135048,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.0007054434390738,301.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.003346320008859,281.29656982421875,285.86199951171875,290.3500061035156,285.6266174316406,290.6929626464844,296.11785888671875,279.653564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377726271748,0.0035688877105712,0.0035688849166035,-0.0073882360011339,0.2519313395023346,0.2519313395023346,0.0,0.0054719680920243,410.0,78.78687286376953,-0.0,19.91780471801757,1.0,279.6613464355469,279.6866455078125,286.0167541503906,286.02734375,320.2091369628906,318.7637023925781,283.1499938964844,37423.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5476938486099243,0.5477009415626526,2.0015624713209945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1175306503428146e-05,0.0,46.7321662902832,1895.4371337890625,0.0,0.0,0.3369360268115997,1.0,0.0,3.0,1.0,0.0
12124800,301.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.000669906148687,301.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.0007054434390738,301.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.000521038135048,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.0007054434390738,301.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.141357421875,0.3788020610809326,1.0,0.003346320008859,281.29656982421875,285.86199951171875,290.3500061035156,285.6266174316406,290.6929626464844,296.11785888671875,279.653564453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377726271748,0.0035688877105712,0.0035688849166035,-0.0073882360011339,0.2519313395023346,0.2519313395023346,0.0,0.0054719680920243,410.0,78.78687286376953,-0.0,19.91780471801757,1.0,279.6613464355469,279.6866455078125,286.0167541503906,286.02734375,320.2091369628906,318.7637023925781,283.1499938964844,37423.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5476938486099243,0.5477009415626526,2.0015624713209945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1175306503428146e-05,0.0,46.7321662902832,1895.4371337890625,0.0,0.0,0.3369360268115997,1.0,0.0,3.0,1.0,0.0
12124860,301.9784851074219,297.1499938964844,293.1499938964844,0.6493077278137207,-3.3559725284576416,282.156982421875,0.3788018226623535,1.0,0.0006699076620861,301.0724182128906,297.1499938964844,293.1499938964844,0.6493120193481445,-3.534000873565674,282.1570129394531,0.3788018226623535,1.0,0.0007054450106807,301.23193359375,297.1499938964844,293.1499938964844,0.6493099927902222,-2.610200881958008,282.156982421875,0.3788018226623535,1.0,0.0005210392992012,300.8505859375,297.1499938964844,293.1499938964844,0.6493141055107117,-3.534000873565674,282.1570129394531,0.3788018226623535,1.0,0.0007054450106807,301.16522216796875,297.1499938964844,293.1499938964844,0.649310827255249,-16.763778686523438,282.156982421875,0.3788018226623535,1.0,0.0033463274594396,281.1582946777344,285.839599609375,290.4433288574219,285.6615295410156,290.6575927734375,295.7211608886719,279.6658630371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137787528336,0.0035688951611518,0.0035688923671841,-0.0077927485108375,0.1887286305427551,0.1887286305427551,0.0,0.002081201178953,410.0,77.86861419677734,-0.0,19.9178466796875,1.0,279.67431640625,279.7065734863281,285.9818725585937,285.9906005859375,320.2091369628906,318.7637023925781,283.1499938964844,35621.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4188175797462463,0.451138824224472,1.1704241131837987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.112584454356693e-05,0.0,35.55896759033203,1895.4371337890625,0.0,0.0,0.3212318122386932,1.0,0.0,3.0,1.0,0.0
12124920,301.9784851074219,297.1499938964844,293.1499938964844,0.6493077278137207,-3.3559725284576416,282.156982421875,0.3788018226623535,1.0,0.0006699076620861,301.0724182128906,297.1499938964844,293.1499938964844,0.6493120193481445,-3.534000873565674,282.1570129394531,0.3788018226623535,1.0,0.0007054450106807,301.23193359375,297.1499938964844,293.1499938964844,0.6493099927902222,-2.610200881958008,282.156982421875,0.3788018226623535,1.0,0.0005210392992012,300.8505859375,297.1499938964844,293.1499938964844,0.6493141055107117,-3.534000873565674,282.1570129394531,0.3788018226623535,1.0,0.0007054450106807,301.16522216796875,297.1499938964844,293.1499938964844,0.649310827255249,-16.763778686523438,282.156982421875,0.3788018226623535,1.0,0.0033463274594396,281.1582946777344,285.839599609375,290.4433288574219,285.6615295410156,290.6575927734375,295.7211608886719,279.6658630371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137787528336,0.0035688951611518,0.0035688923671841,-0.0077927485108375,0.1887286305427551,0.1887286305427551,0.0,0.002081201178953,410.0,77.86861419677734,-0.0,19.9178466796875,1.0,279.67431640625,279.7065734863281,285.9818725585937,285.9906005859375,320.2091369628906,318.7637023925781,283.1499938964844,35621.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4188175797462463,0.451138824224472,1.1704241131837987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.112584454356693e-05,0.0,35.55896759033203,1895.4371337890625,0.0,0.0,0.3212318122386932,1.0,0.0,3.0,1.0,0.0
12124980,302.0035095214844,297.1499938964844,293.1499938964844,0.741654634475708,-3.359412431716919,282.33355712890625,0.3788015842437744,1.0,0.0006699089426547,301.090576171875,297.1499938964844,293.1499938964844,0.7416572570800781,-3.5376229286193848,282.33355712890625,0.3788015842437744,1.0,0.0007054463494569,301.252197265625,297.1499938964844,293.1499938964844,0.7416560053825378,-2.6128761768341064,282.33355712890625,0.3788015842437744,1.0,0.0005210402887314,300.8626403808594,297.1499938964844,293.1499938964844,0.7416585087776184,-3.5376229286193848,282.33355712890625,0.3788015842437744,1.0,0.0007054463494569,301.18115234375,297.1499938964844,293.1499938964844,0.741656482219696,-16.780960083007812,282.33355712890625,0.3788015842437744,1.0,0.0033463339786976,281.0307312011719,285.81719970703125,290.5366516113281,285.6960754394531,290.6376342773437,295.3238220214844,279.6777648925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378019638359,0.0035689023789018,0.0035688993521034,-0.0081822425127029,0.1241964772343635,0.1241964772343635,0.0,-0.0011836900375783,410.0,76.83673858642578,-0.0,19.917882919311523,1.0,279.6871032714844,279.72821044921875,285.9535827636719,285.96063232421875,320.2091369628906,318.7637023925781,283.1499938964844,33868.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3180526494979858,0.4584836661815643,7.163279303057379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1083480280358344e-05,0.0,33.909996032714844,1895.4371337890625,0.0,0.0,0.3121425807476043,1.0,0.0,3.0,1.0,0.0
12125040,302.0035095214844,297.1499938964844,293.1499938964844,0.741654634475708,-3.359412431716919,282.33355712890625,0.3788015842437744,1.0,0.0006699089426547,301.090576171875,297.1499938964844,293.1499938964844,0.7416572570800781,-3.5376229286193848,282.33355712890625,0.3788015842437744,1.0,0.0007054463494569,301.252197265625,297.1499938964844,293.1499938964844,0.7416560053825378,-2.6128761768341064,282.33355712890625,0.3788015842437744,1.0,0.0005210402887314,300.8626403808594,297.1499938964844,293.1499938964844,0.7416585087776184,-3.5376229286193848,282.33355712890625,0.3788015842437744,1.0,0.0007054463494569,301.18115234375,297.1499938964844,293.1499938964844,0.741656482219696,-16.780960083007812,282.33355712890625,0.3788015842437744,1.0,0.0033463339786976,281.0307312011719,285.81719970703125,290.5366516113281,285.6960754394531,290.6376342773437,295.3238220214844,279.6777648925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378019638359,0.0035689023789018,0.0035688993521034,-0.0081822425127029,0.1241964772343635,0.1241964772343635,0.0,-0.0011836900375783,410.0,76.83673858642578,-0.0,19.917882919311523,1.0,279.6871032714844,279.72821044921875,285.9535827636719,285.96063232421875,320.2091369628906,318.7637023925781,283.1499938964844,33868.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3180526494979858,0.4584836661815643,7.163279303057379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1083480280358344e-05,0.0,33.909996032714844,1895.4371337890625,0.0,0.0,0.3121425807476043,1.0,0.0,3.0,1.0,0.0
12125100,302.01763916015625,297.1499938964844,293.1499938964844,0.778527557849884,-3.360954523086548,282.4147644042969,0.3788014948368072,1.0,0.0006699095247313,301.10174560546875,297.1499938964844,293.1499938964844,0.7785294055938721,-3.5392470359802246,282.414794921875,0.3788014948368072,1.0,0.0007054469897411,301.26385498046875,297.1499938964844,293.1499938964844,0.7785285115242004,-2.6140756607055664,282.4147644042969,0.3788014948368072,1.0,0.0005210407543927,300.8709411621094,297.1499938964844,293.1499938964844,0.7785302996635437,-3.5392470359802246,282.414794921875,0.3788014948368072,1.0,0.0007054469897411,301.19122314453125,297.1499938964844,293.1499938964844,0.7785288691520691,-16.788663864135742,282.4147644042969,0.3788014948368072,1.0,0.0033463367726653,280.9708251953125,285.8059997558594,290.5833435058594,285.7132263183594,290.63287353515625,295.12774658203125,279.6835632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378084830939,0.0035689058713614,0.0035689026117324,-0.0083631603047251,0.0914710164070129,0.0914710164070129,0.0,-0.0027002301067113,410.0,76.39279174804688,-0.0,19.91790008544922,1.0,279.6933288574219,279.73980712890625,285.94171142578125,285.9479675292969,320.2091369628906,318.7637023925781,283.1499938964844,32879.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2759677469730377,0.4605215191841125,5.892554444386633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.106483200099319e-05,0.0,32.914268493652344,1895.4371337890625,0.0,0.0,0.3101426064968109,1.0,0.0,3.0,1.0,0.0
12125160,302.0326843261719,297.1499938964844,293.1499938964844,0.8096792697906494,-3.362387657165528,282.4916687011719,0.3788014054298401,1.0,0.0006699100486002,301.1141357421875,297.1499938964844,293.1499938964844,0.8096803426742554,-3.5407559871673584,282.49169921875,0.3788014054298401,1.0,0.0007054475136101,301.2763061523437,297.1499938964844,293.1499938964844,0.8096798062324524,-2.615190267562866,282.4916687011719,0.3788014054298401,1.0,0.0005210411036387,300.8805847167969,297.1499938964844,293.1499938964844,0.8096808791160583,-3.5407559871673584,282.49169921875,0.3788014054298401,1.0,0.0007054475136101,301.2024841308594,297.1499938964844,293.1499938964844,0.8096800446510315,-16.795822143554688,282.4916687011719,0.3788014054298401,1.0,0.0033463393338024,280.91339111328125,285.7947998046875,290.6300048828125,285.73028564453125,290.6312866210937,294.93487548828125,279.6892395019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378145366907,0.0035689088981598,0.0035689056385308,-0.0085315983742475,0.058462981134653,0.058462981134653,0.0,-0.0041121542453765,410.0,76.33394622802734,-0.0,19.91791343688965,1.0,279.6994934082031,279.75201416015625,285.9312438964844,285.936767578125,320.2091369628906,318.7637023925781,283.1499938964844,32550.857421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2414992600679397,0.4639076888561249,4.9906394572474255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.104772622464225e-05,0.0,32.68461227416992,1895.4371337890625,0.0,0.0,0.3052993416786194,1.0,0.0,3.0,1.0,0.0
12125220,302.0651550292969,297.1499938964844,293.1499938964844,0.8560046553611755,-3.3649513721466064,282.63348388671875,0.3788012862205505,1.0,0.0006699108635075,301.1422424316406,297.1499938964844,293.1499938964844,0.8560044169425964,-3.5434558391571045,282.63348388671875,0.3788012862205505,1.0,0.000705448386725,301.3031616210937,297.1499938964844,293.1499938964844,0.856004536151886,-2.617184400558472,282.63348388671875,0.3788012862205505,1.0,0.0005210417439229,300.9034118652344,297.1499938964844,293.1499938964844,0.8560042381286621,-3.5434558391571045,282.63348388671875,0.3788012862205505,1.0,0.000705448386725,301.2279968261719,297.1499938964844,293.1499938964844,0.8560044765472412,-16.808629989624023,282.63348388671875,0.3788012862205505,1.0,0.0033463432919234,280.8056335449219,285.7723999023437,290.72332763671875,285.7641296386719,290.6368408203125,294.5630187988281,279.7001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378252469003,0.0035689142532646,0.0035689109936356,-0.0088240792974829,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0065638804808259,410.0,63.854034423828125,-0.0,19.91793632507324,1.0,279.71075439453125,279.7778625488281,285.9142150878906,285.9183654785156,320.2091369628906,318.7637023925781,283.1499938964844,32544.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0471722520887851,0.3576636612415313,8.97062979454688e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1018331355880946e-05,0.0,24.33401679992676,1895.4371337890625,0.0,0.0,0.2949856519699096,1.0,0.0,3.0,1.0,0.0
12125280,302.0651550292969,297.1499938964844,293.1499938964844,0.8560046553611755,-3.3649513721466064,282.63348388671875,0.3788012862205505,1.0,0.0006699108635075,301.1422424316406,297.1499938964844,293.1499938964844,0.8560044169425964,-3.5434558391571045,282.63348388671875,0.3788012862205505,1.0,0.000705448386725,301.3031616210937,297.1499938964844,293.1499938964844,0.856004536151886,-2.617184400558472,282.63348388671875,0.3788012862205505,1.0,0.0005210417439229,300.9034118652344,297.1499938964844,293.1499938964844,0.8560042381286621,-3.5434558391571045,282.63348388671875,0.3788012862205505,1.0,0.000705448386725,301.2279968261719,297.1499938964844,293.1499938964844,0.8560044765472412,-16.808629989624023,282.63348388671875,0.3788012862205505,1.0,0.0033463432919234,280.8056335449219,285.7723999023437,290.72332763671875,285.7641296386719,290.6368408203125,294.5630187988281,279.7001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378252469003,0.0035689142532646,0.0035689109936356,-0.0088240792974829,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0065638804808259,410.0,63.854034423828125,-0.0,19.91793632507324,1.0,279.71075439453125,279.7778625488281,285.9142150878906,285.9183654785156,320.2091369628906,318.7637023925781,283.1499938964844,32544.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0471722520887851,0.3576636612415313,8.97062979454688e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1018331355880946e-05,0.0,24.33401679992676,1895.4371337890625,0.0,0.0,0.2949856519699096,1.0,0.0,3.0,1.0,0.0
12125340,302.1002197265625,297.1499938964844,293.1499938964844,0.8827579617500305,-3.3671698570251465,282.7606811523437,0.3788011968135834,1.0,0.0006699113873764,301.1742553710937,297.1499938964844,293.1499938964844,0.8827564120292664,-3.5457918643951416,282.7606811523437,0.3788011968135834,1.0,0.0007054489688016,301.3320617675781,297.1499938964844,293.1499938964844,0.8827571868896484,-2.6189098358154297,282.7606811523437,0.3788011968135834,1.0,0.0005210422095842,300.9302062988281,297.1499938964844,293.1499938964844,0.882755696773529,-3.5457918643951416,282.7606811523437,0.3788011968135834,1.0,0.0007054489688016,301.2568664550781,297.1499938964844,293.1499938964844,0.8827568888664246,-16.81970977783203,282.7606811523437,0.3788011968135834,1.0,0.0033463460858911,280.7069396972656,285.75,290.8166809082031,285.797607421875,290.65289306640625,294.2157592773437,279.7052001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378336288034,0.0035689184442162,0.0035689151845872,-0.0090495031327009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0084535162895917,410.0,57.16396331787109,-0.0,19.917951583862305,1.0,279.7105712890625,279.779296875,285.9019775390625,285.9049072265625,320.2091369628906,318.7637023925781,283.1499938964844,30173.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.543585105740931e-05,0.4574388563632965,4.823391035538305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1004536140244454e-05,0.0,28.990890502929688,1895.4371337890625,0.0,0.0,0.2902177274227142,1.0,0.0,3.0,1.0,0.0
12125400,302.1002197265625,297.1499938964844,293.1499938964844,0.8827579617500305,-3.3671698570251465,282.7606811523437,0.3788011968135834,1.0,0.0006699113873764,301.1742553710937,297.1499938964844,293.1499938964844,0.8827564120292664,-3.5457918643951416,282.7606811523437,0.3788011968135834,1.0,0.0007054489688016,301.3320617675781,297.1499938964844,293.1499938964844,0.8827571868896484,-2.6189098358154297,282.7606811523437,0.3788011968135834,1.0,0.0005210422095842,300.9302062988281,297.1499938964844,293.1499938964844,0.882755696773529,-3.5457918643951416,282.7606811523437,0.3788011968135834,1.0,0.0007054489688016,301.2568664550781,297.1499938964844,293.1499938964844,0.8827568888664246,-16.81970977783203,282.7606811523437,0.3788011968135834,1.0,0.0033463460858911,280.7069396972656,285.75,290.8166809082031,285.797607421875,290.65289306640625,294.2157592773437,279.7052001953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378336288034,0.0035689184442162,0.0035689151845872,-0.0090495031327009,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0084535162895917,410.0,57.16396331787109,-0.0,19.917951583862305,1.0,279.7105712890625,279.779296875,285.9019775390625,285.9049072265625,320.2091369628906,318.7637023925781,283.1499938964844,30173.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.543585105740931e-05,0.4574388563632965,4.823391035538305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1004536140244454e-05,0.0,28.990890502929688,1895.4371337890625,0.0,0.0,0.2902177274227142,1.0,0.0,3.0,1.0,0.0
12125460,301.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1062176525592804,301.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1118523031473159,301.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.0826137289404869,300.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1118523031473159,301.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.530579149723053,280.5617980957031,285.72760009765625,290.9100036621094,285.8307189941406,298.75030517578125,301.44647216796875,282.0436096191406,1.0,1.0,1.0,0.0,0.0621683113276958,1.0,-1.1329249143600464,0.0033189461100846,1.1296058893203735,-0.2867735922336578,5.551115123125783e-17,5.551115123125783e-17,0.0,15.466922760009766,410.0,7413.3134765625,-0.0,3048.663818359375,1.0,279.7103271484375,279.779296875,285.8940734863281,285.8958740234375,320.2091369628906,318.7637023925781,283.1499938964844,28983.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5739958800841123e-05,0.4829826056957245,4.881058664890636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0996154237072915e-05,0.0,29.516157150268555,1895.4371337890625,0.0,0.0,0.2862771451473236,1.0,0.0,3.0,1.0,0.0
12125520,301.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1062176525592804,301.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1118523031473159,301.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.0826137289404869,300.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.1118523031473159,301.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.552978515625,0.9000057578086853,1.0,0.530579149723053,280.5617980957031,285.72760009765625,290.9100036621094,285.8307189941406,298.75030517578125,301.44647216796875,282.0436096191406,1.0,1.0,1.0,0.0,0.0621683113276958,1.0,-1.1329249143600464,0.0033189461100846,1.1296058893203735,-0.2867735922336578,5.551115123125783e-17,5.551115123125783e-17,0.0,15.466922760009766,410.0,7413.3134765625,-0.0,3048.663818359375,1.0,279.7103271484375,279.779296875,285.8940734863281,285.8958740234375,320.2091369628906,318.7637023925781,283.1499938964844,28983.134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5739958800841123e-05,0.4829826056957245,4.881058664890636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0996154237072915e-05,0.0,29.516157150268555,1895.4371337890625,0.0,0.0,0.2862771451473236,1.0,0.0,3.0,1.0,0.0
12125580,301.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4333547055721283,300.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4563433825969696,300.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.3370536565780639,300.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4563433825969696,300.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,2.164696455001831,294.9281005859375,285.7052001953125,291.0033264160156,285.8634338378906,298.72918701171875,301.0726928710937,294.9867553710937,1.0,1.0,1.0,0.0,0.1243366226553917,1.0,-4.624494552612305,0.0011131775099784,4.623381614685059,-1.0793840885162354,0.1077787354588508,0.1077787354588508,0.0,192.0045166015625,410.0,16605.625,-0.0,11199.490234375,1.0,280.17535400390625,289.5425720214844,285.8995056152344,285.94171142578125,320.2091369628906,318.7637023925781,283.1499938964844,27179.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2387140542268753,0.5859959125518799,4.921730578644201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,814.4387817382812,0.0,35.36482620239258,1895.4371337890625,0.0,0.0,0.2892189025878906,1.0,0.0,3.0,1.0,0.0
12125640,301.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4333547055721283,300.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4563433825969696,300.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.3370536565780639,300.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,0.4563433825969696,300.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9148864746094,0.9990000128746032,1.0,2.164696455001831,294.9281005859375,285.7052001953125,291.0033264160156,285.8634338378906,298.72918701171875,301.0726928710937,294.9867553710937,1.0,1.0,1.0,0.0,0.1243366226553917,1.0,-4.624494552612305,0.0011131775099784,4.623381614685059,-1.0793840885162354,0.1077787354588508,0.1077787354588508,0.0,192.0045166015625,410.0,16605.625,-0.0,11199.490234375,1.0,280.17535400390625,289.5425720214844,285.8995056152344,285.94171142578125,320.2091369628906,318.7637023925781,283.1499938964844,27179.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2387140542268753,0.5859959125518799,4.921730578644201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,814.4387817382812,0.0,35.36482620239258,1895.4371337890625,0.0,0.0,0.2892189025878906,1.0,0.0,3.0,1.0,0.0
12125700,301.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999938964844,0.9990000128746032,1.0,0.4859032034873962,300.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999938964844,0.9990000128746032,1.0,0.511679470539093,300.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999938964844,0.9990000128746032,1.0,0.3779247105121612,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999938964844,0.9990000128746032,1.0,0.511679470539093,300.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3999938964844,0.9990000128746032,1.0,2.427187204360962,295.3998107910156,285.6940002441406,291.04998779296875,285.8796691894531,298.6688232421875,300.88800048828125,295.3968811035156,1.0,1.0,1.0,0.0,0.1554207801818847,1.0,-5.18647050857544,0.0005678787711076,5.18590259552002,-1.174848198890686,0.1779837757349014,0.1779837757349014,0.0,244.7155914306641,410.0,17328.142578125,-0.0,12460.66796875,1.0,280.9585876464844,292.5559387207031,286.19598388671875,286.48883056640625,320.2091369628906,318.7637023925781,283.1499938964844,26504.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3141920864582062,0.5865541100502014,7.0363701532016876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2772.02978515625,0.0,35.07394027709961,1895.4371337890625,0.0,0.0,0.2909194231033325,1.0,0.0,3.0,1.0,0.0
12125760,301.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9466857910156,0.9990000128746032,1.0,0.4436162412166595,300.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9466857910156,0.9990000128746032,1.0,0.4671492576599121,300.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9466857910156,0.9990000128746032,1.0,0.3450348377227783,300.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9466857910156,0.9990000128746032,1.0,0.4671492576599121,300.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9466857910156,0.9990000128746032,1.0,2.2159550189971924,294.9388122558594,285.68280029296875,291.0966796875,285.89581298828125,298.640380859375,300.7135925292969,294.8988037109375,1.0,1.0,1.0,0.0,0.1243366226553917,1.0,-4.733169078826904,0.0009997657034546,4.732169628143311,-1.0235083103179932,0.2356185615062713,0.2356185615062713,0.0,207.70181274414065,410.0,18753.98828125,-0.0,11450.1533203125,1.0,281.5417175292969,293.3022766113281,286.8796081542969,287.37261962890625,320.2091369628906,318.7637023925781,283.1499938964844,26322.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3965066969394684,0.5855768322944641,1.0490535551355153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3106.72802734375,0.0,35.40409469604492,1895.4371337890625,0.0,0.0,0.2894060611724853,1.0,0.0,3.0,1.0,0.0
12125820,301.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1264508664608001,300.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1331588476896286,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.098350666463375,299.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1331588476896286,300.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.6316482424736023,292.3516540527344,285.660400390625,291.19000244140625,285.9278259277344,298.87335205078125,300.948486328125,292.0177917480469,1.0,1.0,1.0,0.0,0.0621683113276958,1.0,-1.346226453781128,0.0032453148160129,1.342981219291687,-0.290160208940506,0.3100177049636841,0.3100177049636841,0.0,20.649986267089844,410.0,16543.158203125,-0.0,3604.686767578125,1.0,282.2608337402344,291.61297607421875,288.8051147460937,289.5086975097656,320.2091369628906,318.7637023925781,283.1499938964844,25349.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5334601402282715,0.5699014663696289,1.8988796313124112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3700.795166015625,0.0,34.47772979736328,1895.4371337890625,0.0,0.0,0.2887372970581054,1.0,0.0,3.0,1.0,0.0
12125880,301.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1264508664608001,300.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1331588476896286,300.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.098350666463375,299.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.1331588476896286,300.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4064636230469,0.9270479679107666,1.0,0.6316482424736023,292.3516540527344,285.660400390625,291.19000244140625,285.9278259277344,298.87335205078125,300.948486328125,292.0177917480469,1.0,1.0,1.0,0.0,0.0621683113276958,1.0,-1.346226453781128,0.0032453148160129,1.342981219291687,-0.290160208940506,0.3100177049636841,0.3100177049636841,0.0,20.649986267089844,410.0,16543.158203125,-0.0,3604.686767578125,1.0,282.2608337402344,291.61297607421875,288.8051147460937,289.5086975097656,320.2091369628906,318.7637023925781,283.1499938964844,25349.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5334601402282715,0.5699014663696289,1.8988796313124112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3700.795166015625,0.0,34.47772979736328,1895.4371337890625,0.0,0.0,0.2887372970581054,1.0,0.0,3.0,1.0,0.0
12125940,301.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.5150855779647827,1.0,0.0041939159855246,300.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.5150855779647827,1.0,0.0044163954444229,300.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.5150855779647827,1.0,0.0032619345001876,300.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.5150855779647827,1.0,0.0044163954444229,300.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8504943847656,0.5150855779647827,1.0,0.0209494773298501,290.6757202148437,285.64471435546875,291.2553405761719,285.95001220703125,297.9244079589844,301.1131591796875,287.9530944824219,1.0,1.0,1.0,0.0,0.0186427906155586,1.0,-0.0446005798876285,0.0035635035019367,0.0410370752215385,-0.0195033866912126,0.3406391441822052,0.3406391441822052,0.0,0.4120377898216247,410.0,8506.69921875,-0.0,124.55355072021484,1.0,282.55499267578125,288.2059631347656,290.03289794921875,290.643310546875,320.2091369628906,318.7637023925781,283.1499938964844,24306.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1904496401548385,1.0,0.0,0.0,0.5852949023246765,0.5856842994689941,2.28582486272444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3747.836181640625,0.0,34.82851791381836,1895.4371337890625,0.0,0.0,0.290300190448761,1.0,0.0,3.0,1.0,0.0
12126000,301.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.362503707408905,1.0,0.0007805191562511,300.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.362503707408905,1.0,0.0008219242445193,300.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.362503707408905,1.0,0.0006070704548619,300.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.362503707408905,1.0,0.0008219242445193,300.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.362503707408905,1.0,0.0038988546002656,290.5867614746094,285.63800048828125,291.2833251953125,285.9594421386719,297.4950866699219,301.0588684082031,286.299072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0081697031855583,0.0035687512718141,0.0046009514480829,-0.0092840222641825,0.3594516813755035,0.3594516813755035,0.0,0.0043465388007462,410.0,6773.26025390625,-0.0,23.20635986328125,1.0,282.6534118652344,286.8131408691406,290.34674072265625,290.921875,320.2091369628906,318.7637023925781,283.1499938964844,23877.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966247200965881,1.0,0.0,0.0,0.6205581426620483,0.6205810308456421,2.5695580774254267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3183.358642578125,0.0,36.993934631347656,1895.4371337890625,0.0,110.1945571899414,0.2894625663757324,1.0,0.0,3.0,1.0,0.0
12126060,301.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0006699045770801,300.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0007054417510516,300.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0005210369126871,300.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0007054417510516,300.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0033463120926171,290.4510498046875,285.6156005859375,291.3766784667969,285.9906921386719,296.7540283203125,300.1528015136719,283.7164611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137831300497,0.003568917280063,0.003568914020434,-0.0089877760037779,0.4232205748558044,0.4232205748558044,0.0,-0.0079355044290423,410.0,2464.5859375,-0.0,19.91824722290039,1.0,282.8994445800781,284.0586853027344,289.6396484375,290.1947937011719,320.2091369628906,318.7637023925781,283.1499938964844,21925.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414078891277313,1.0,0.0,0.0,0.756008505821228,0.7560132145881653,3.813702420529808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,937.6414794921876,0.0,45.490501403808594,1895.4371337890625,0.0,355.9349060058594,0.2979107201099396,1.0,0.0,3.0,1.0,0.0
12126120,301.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0006699045770801,300.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0007054417510516,300.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0005210369126871,300.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0007054417510516,300.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.3787993788719177,1.0,0.0033463120926171,290.4510498046875,285.6156005859375,291.3766784667969,285.9906921386719,296.7540283203125,300.1528015136719,283.7164611816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137831300497,0.003568917280063,0.003568914020434,-0.0089877760037779,0.4232205748558044,0.4232205748558044,0.0,-0.0079355044290423,410.0,2464.5859375,-0.0,19.91824722290039,1.0,282.8994445800781,284.0586853027344,289.6396484375,290.1947937011719,320.2091369628906,318.7637023925781,283.1499938964844,21925.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414078891277313,1.0,0.0,0.0,0.756008505821228,0.7560132145881653,3.813702420529808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,937.6414794921876,0.0,45.490501403808594,1895.4371337890625,0.0,355.9349060058594,0.2979107201099396,1.0,0.0,3.0,1.0,0.0
12126180,301.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0006698939250782,300.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0007054305751807,301.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0005210285889916,300.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0007054305751807,300.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0033462590072304,290.26336669921875,285.5932006835937,291.4700012207031,286.0215759277344,296.1156921386719,299.3582763671875,283.15966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378257125616,0.0035689144860953,0.0035689109936356,-0.0088282991200685,0.4844453930854797,0.4844453930854797,0.0,-0.0065993550233542,410.0,642.2730102539062,-0.0,19.91788673400879,1.0,283.0406188964844,283.2576904296875,288.70233154296875,288.990234375,320.2091369628906,318.7637023925781,283.1499938964844,20203.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724965155124664,1.0,0.0,0.0,0.9097403287887572,0.9097450375556946,5.522406354430132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,130.06263732910156,0.0,57.36286544799805,1895.4371337890625,0.0,229.68429565429688,0.3117765188217163,1.0,0.0,3.0,1.0,0.0
12126240,301.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0006698939250782,300.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0007054305751807,301.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0005210285889916,300.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0007054305751807,300.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.3788015842437744,1.0,0.0033462590072304,290.26336669921875,285.5932006835937,291.4700012207031,286.0215759277344,296.1156921386719,299.3582763671875,283.15966796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378257125616,0.0035689144860953,0.0035689109936356,-0.0088282991200685,0.4844453930854797,0.4844453930854797,0.0,-0.0065993550233542,410.0,642.2730102539062,-0.0,19.91788673400879,1.0,283.0406188964844,283.2576904296875,288.70233154296875,288.990234375,320.2091369628906,318.7637023925781,283.1499938964844,20203.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724965155124664,1.0,0.0,0.0,0.9097403287887572,0.9097450375556946,5.522406354430132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,130.06263732910156,0.0,57.36286544799805,1895.4371337890625,0.0,229.68429565429688,0.3117765188217163,1.0,0.0,3.0,1.0,0.0
12126300,301.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.3788016140460968,1.0,0.0006698943907395,300.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.3788016140460968,1.0,0.000705431040842,301.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.3788016140460968,1.0,0.0005210289964452,300.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.3788016140460968,1.0,0.000705431040842,300.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4197082519531,0.3788016140460968,1.0,0.0033462613355368,290.151123046875,285.5820007324219,291.51666259765625,286.036865234375,295.8300476074219,298.99981689453125,283.10870361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378224529325,0.0035689130891114,0.0035689095966517,-0.0087505690753459,0.5139015913009644,0.5139015913009644,0.0,-0.0059477798640728,410.0,292.0277709960937,-0.0,19.91788101196289,1.0,283.0818176269531,283.160888671875,288.3904724121094,288.5711669921875,320.2091369628906,318.7637023925781,283.1499938964844,19159.892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903570830821991,1.0,0.0,0.0,0.9850884675979614,0.9850931763648988,6.475062264144071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14.740346908569336,0.0,63.59069061279297,1895.4371337890625,0.0,78.7232894897461,0.3216760158538818,1.0,0.0,3.0,1.0,0.0
12126360,302.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3788016438484192,1.0,0.0006698949146084,301.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3788016438484192,1.0,0.000705431564711,301.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3788016438484192,1.0,0.0005210293456912,300.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3788016438484192,1.0,0.000705431564711,301.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213195800781,0.3788016438484192,1.0,0.0033462636638432,290.02850341796875,285.57080078125,291.5633239746094,286.05206298828125,295.56500244140625,298.66461181640625,283.1033020019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378201246261,0.0035689116921275,0.0035689084324985,-0.0086791450157761,0.5425093173980713,0.5425093173980713,0.0,-0.005349060986191,410.0,132.62945556640625,-0.0,19.917875289916992,1.0,283.1063842773437,283.13348388671875,288.3081970214844,288.37481689453125,320.2091369628906,318.7637023925781,283.1499938964844,18537.95703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2114987522363662,1.0,0.0,0.0,1.071826696395874,1.071831464767456,7.665536827516918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.077347719226964e-05,0.0,72.7462158203125,1895.4371337890625,0.0,0.0,0.3304119706153869,1.0,0.0,3.0,1.0,0.0
12126420,302.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.000669896020554,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0007054327288642,301.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0005210302188061,300.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0007054327288642,301.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0033462692517787,289.7582092285156,285.54840087890625,291.6566772460937,286.0821533203125,295.0914306640625,298.0556335449219,283.117431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378159336745,0.0035689095966517,0.0035689063370227,-0.0085717951878905,0.5970203280448914,0.5970203280448914,0.0,-0.0044491980224847,410.0,60.72673416137695,-0.0,19.917871475219727,1.0,283.1229858398437,283.1322021484375,288.0875549316406,288.1441650390625,320.2091369628906,318.7637023925781,283.1499938964844,16975.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0122094089165329,1.0,0.0,0.0,1.2337785959243774,1.2337836027145386,1.0157057062087917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.052721149288118e-05,0.0,91.7425308227539,1895.4371337890625,0.0,0.0,0.3531408905982971,1.0,0.0,3.0,1.0,0.0
12126480,302.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.000669896020554,301.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0007054327288642,301.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0005210302188061,300.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0007054327288642,301.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.3788016736507416,1.0,0.0033462692517787,289.7582092285156,285.54840087890625,291.6566772460937,286.0821533203125,295.0914306640625,298.0556335449219,283.117431640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378159336745,0.0035689095966517,0.0035689063370227,-0.0085717951878905,0.5970203280448914,0.5970203280448914,0.0,-0.0044491980224847,410.0,60.72673416137695,-0.0,19.917871475219727,1.0,283.1229858398437,283.1322021484375,288.0875549316406,288.1441650390625,320.2091369628906,318.7637023925781,283.1499938964844,16975.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0122094089165329,1.0,0.0,0.0,1.2337785959243774,1.2337836027145386,1.0157057062087917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.052721149288118e-05,0.0,91.7425308227539,1895.4371337890625,0.0,0.0,0.3531408905982971,1.0,0.0,3.0,1.0,0.0
