time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126540,302.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0006698974175378,301.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0007054342422634,301.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0005210313247516,301.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0007054342422634,301.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0033462764695286,289.4633178710937,285.5260009765625,291.75,286.11187744140625,294.6857604980469,297.5147399902344,283.1285705566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378150023519,0.0035689091309905,0.0035689058713614,-0.0085415234789252,0.6477230787277222,0.6477230787277222,0.0,-0.0041954196058213,410.0,56.373233795166016,-0.0,19.91787910461425,1.0,283.1331787109375,283.1405639648437,287.8912048339844,287.9412841796875,320.2091369628906,318.7637023925781,283.1499938964844,15621.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3895165920257568,1.3895219564437866,1.288311608504955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0311401133076288e-05,0.0,114.2201919555664,1895.4371337890625,0.0,0.0,0.3783514499664306,1.0,0.0,3.0,1.0,0.0
12126600,302.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0006698974175378,301.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0007054342422634,301.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0005210313247516,301.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0007054342422634,301.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.3788016140460968,1.0,0.0033462764695286,289.4633178710937,285.5260009765625,291.75,286.11187744140625,294.6857604980469,297.5147399902344,283.1285705566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378150023519,0.0035689091309905,0.0035689058713614,-0.0085415234789252,0.6477230787277222,0.6477230787277222,0.0,-0.0041954196058213,410.0,56.373233795166016,-0.0,19.91787910461425,1.0,283.1331787109375,283.1405639648437,287.8912048339844,287.9412841796875,320.2091369628906,318.7637023925781,283.1499938964844,15621.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3895165920257568,1.3895219564437866,1.288311608504955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0311401133076288e-05,0.0,114.2201919555664,1895.4371337890625,0.0,0.0,0.3783514499664306,1.0,0.0,3.0,1.0,0.0
12126660,302.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.000669899280183,301.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0007054362213239,301.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0005210327799431,301.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0007054362213239,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0033462855499237,289.1527099609375,285.50360107421875,291.84332275390625,286.1412353515625,294.33984375,297.0256652832031,283.1386413574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137818261981,0.003568910760805,0.0035689072683453,-0.008624873124063,0.6944696307182312,0.6944696307182312,0.0,-0.0048940693959593,410.0,56.55057144165039,-0.0,19.917903900146484,1.0,283.14306640625,283.1497497558594,287.7176818847656,287.7619323730469,320.2091369628906,318.7637023925781,283.1499938964844,14514.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5337183475494385,1.533724069595337,1.5695843558205524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.01204217976192e-05,0.0,139.3979034423828,1895.4371337890625,0.0,0.0,0.4070051908493042,1.0,0.0,3.0,1.0,0.0
12126720,302.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.000669899280183,301.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0007054362213239,301.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0005210327799431,301.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0007054362213239,301.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6082763671875,0.3788014650344848,1.0,0.0033462855499237,289.1527099609375,285.50360107421875,291.84332275390625,286.1412353515625,294.33984375,297.0256652832031,283.1386413574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137818261981,0.003568910760805,0.0035689072683453,-0.008624873124063,0.6944696307182312,0.6944696307182312,0.0,-0.0048940693959593,410.0,56.55057144165039,-0.0,19.917903900146484,1.0,283.14306640625,283.1497497558594,287.7176818847656,287.7619323730469,320.2091369628906,318.7637023925781,283.1499938964844,14514.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5337183475494385,1.533724069595337,1.5695843558205524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.01204217976192e-05,0.0,139.3979034423828,1895.4371337890625,0.0,0.0,0.4070051908493042,1.0,0.0,3.0,1.0,0.0
12126780,302.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0006699016666971,301.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0007054387242533,301.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0005210346425883,301.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0007054387242533,301.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0033462976571172,288.8336486816406,285.481201171875,291.9366760253906,286.170166015625,294.046630859375,296.5735168457031,283.146728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378266438841,0.0035689149517565,0.0035689114592969,-0.0088553335517644,0.7371875643730164,0.7371875643730164,0.0,-0.0068258587270975,410.0,60.34604263305664,-0.0,19.917945861816406,1.0,283.14862060546875,283.15655517578125,287.5671081542969,287.60772705078125,320.2091369628906,318.7637023925781,283.1499938964844,14124.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6911717653274536,1.6911780834197998,1.9083975644207385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.75450325012207,0.0,174.67483520507812,1895.4371337890625,0.0,0.0,0.4390346109867096,1.0,0.0,3.0,1.0,0.0
12126840,302.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0006699016666971,301.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0007054387242533,301.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0005210346425883,301.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0007054387242533,301.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34185791015625,0.3788012266159057,1.0,0.0033462976571172,288.8336486816406,285.481201171875,291.9366760253906,286.170166015625,294.046630859375,296.5735168457031,283.146728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378266438841,0.0035689149517565,0.0035689114592969,-0.0088553335517644,0.7371875643730164,0.7371875643730164,0.0,-0.0068258587270975,410.0,60.34604263305664,-0.0,19.917945861816406,1.0,283.14862060546875,283.15655517578125,287.5671081542969,287.60772705078125,320.2091369628906,318.7637023925781,283.1499938964844,14124.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6911717653274536,1.6911780834197998,1.9083975644207385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13.75450325012207,0.0,174.67483520507812,1895.4371337890625,0.0,0.0,0.4390346109867096,1.0,0.0,3.0,1.0,0.0
12126900,302.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.3788010478019714,1.0,0.0006699030636809,301.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.3788010478019714,1.0,0.0007054402376525,301.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.3788010478019714,1.0,0.0005210357485339,301.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.3788010478019714,1.0,0.0007054402376525,301.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059936523437,0.3788010478019714,1.0,0.0033463046420365,288.6727905273437,285.4700012207031,291.9833374023437,286.1845092773437,293.9178161621094,296.3573608398437,283.14862060546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378331631422,0.0035689182113856,0.0035689147189259,-0.0090339090675115,0.7570311427116394,0.7570311427116394,0.0,-0.0083227474242448,410.0,62.195308685302734,-0.0,19.9179744720459,1.0,283.1494140625,283.1575927734375,287.50054931640625,287.5393371582031,320.2091369628906,318.7637023925781,283.1499938964844,14062.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.769079566001892,1.769086241722107,2.088277142320294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,16.636503219604492,0.0,194.889877319336,1895.4371337890625,0.0,0.0,0.4555108547210693,1.0,0.0,3.0,1.0,0.0
12126960,302.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.3788008391857147,1.0,0.0006699046352878,301.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.3788008391857147,1.0,0.000705441867467,301.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.3788008391857147,1.0,0.0005210369708947,301.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.3788008391857147,1.0,0.000705441867467,301.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.3788008391857147,1.0,0.0033463125582784,288.5118713378906,285.45880126953125,292.0299987792969,286.19873046875,293.7998046875,296.14599609375,283.1495666503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137841079384,0.0035689224023371,0.0035689189098775,-0.0092573268339037,0.7758801579475403,0.7758801579475403,0.0,-0.0101955384016036,410.0,63.39152526855469,-0.0,19.91800880432129,1.0,283.1497802734375,283.15789794921875,287.4386901855469,287.4754943847656,320.2091369628906,318.7637023925781,283.1499938964844,14064.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8453304767608645,1.845337510108948,2.2721746972820259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,18.05712509155273,0.0,216.51548767089844,1895.4371337890625,0.0,0.0,0.4719221889972687,1.0,0.0,3.0,1.0,0.0
12127020,302.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0006699081859551,301.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0007054455927573,301.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0005210397066548,301.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0007054455927573,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0033463300205767,288.19195556640625,285.4364013671875,292.1233215332031,286.2268981933594,293.5935974121094,295.7347106933594,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378624998033,0.0035689331125468,0.0035689293872565,-0.0098392628133296,0.8106208443641663,0.8106208443641663,0.0,-0.0150736263021826,410.0,64.67550659179688,-0.0,19.9180908203125,1.0,283.14996337890625,283.1577453613281,287.3270263671875,287.36004638671875,320.2091369628906,318.7637023925781,283.1499938964844,14214.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9905288219451904,1.9905365705490112,2.64381043280082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.035011291503903,0.0,262.9775085449219,1895.4371337890625,0.0,0.0,0.5037738680839539,1.0,0.0,3.0,1.0,0.0
12127080,302.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0006699081859551,301.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0007054455927573,301.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0005210397066548,301.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0007054455927573,301.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933044433594,0.3788003325462341,1.0,0.0033463300205767,288.19195556640625,285.4364013671875,292.1233215332031,286.2268981933594,293.5935974121094,295.7347106933594,283.15020751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378624998033,0.0035689331125468,0.0035689293872565,-0.0098392628133296,0.8106208443641663,0.8106208443641663,0.0,-0.0150736263021826,410.0,64.67550659179688,-0.0,19.9180908203125,1.0,283.14996337890625,283.1577453613281,287.3270263671875,287.36004638671875,320.2091369628906,318.7637023925781,283.1499938964844,14214.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9905288219451904,1.9905365705490112,2.64381043280082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.035011291503903,0.0,262.9775085449219,1895.4371337890625,0.0,0.0,0.5037738680839539,1.0,0.0,3.0,1.0,0.0
12127140,302.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0006699120858684,301.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0007054496672935,301.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0005210427334532,301.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0007054496672935,301.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0033463495783507,287.8774108886719,285.4140014648437,292.2166748046875,286.2546691894531,293.4232788085937,295.3365173339844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378899738192,0.0035689470823854,0.0035689428914338,-0.0105870384722948,0.8414987921714783,0.8414987921714783,0.0,-0.0213419720530509,410.0,65.42378234863281,-0.0,19.91818618774414,1.0,283.1499938964844,283.1573791503906,287.2294616699219,287.2590026855469,320.2091369628906,318.7637023925781,283.1499938964844,14496.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.123253583908081,2.1232621669769287,3.00813326248317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.276029586791992,0.0,311.86920166015625,1895.4371337890625,0.0,0.0,0.5334174633026123,1.0,0.0,3.0,1.0,0.0
12127200,302.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0006699120858684,301.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0007054496672935,301.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0005210427334532,301.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0007054496672935,301.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5176086425781,0.3787997663021087,1.0,0.0033463495783507,287.8774108886719,285.4140014648437,292.2166748046875,286.2546691894531,293.4232788085937,295.3365173339844,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378899738192,0.0035689470823854,0.0035689428914338,-0.0105870384722948,0.8414987921714783,0.8414987921714783,0.0,-0.0213419720530509,410.0,65.42378234863281,-0.0,19.91818618774414,1.0,283.1499938964844,283.1573791503906,287.2294616699219,287.2590026855469,320.2091369628906,318.7637023925781,283.1499938964844,14496.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.123253583908081,2.1232621669769287,3.00813326248317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.276029586791992,0.0,311.86920166015625,1895.4371337890625,0.0,0.0,0.5334174633026123,1.0,0.0,3.0,1.0,0.0
12127260,302.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0006699161604046,301.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0007054539746604,301.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0005210458766669,301.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0007054539746604,301.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0033463700674474,287.571044921875,285.3916015625,292.3099975585937,286.2820129394531,293.2847595214844,294.9541015625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137922104448,0.0035689631476998,0.0035689587239176,-0.0114601776003837,0.8686099648475647,0.8686099648475647,0.0,-0.0286613330245018,410.0,66.07156372070312,-0.0,19.918289184570312,1.0,283.1499938964844,283.1570739746094,287.1444702148437,287.1708679199219,320.2091369628906,318.7637023925781,283.1499938964844,14850.6005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.241422176361084,2.241431474685669,3.352283215463103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.40695571899414,0.0,360.9001159667969,1895.4371337890625,0.0,0.0,0.5601477026939392,1.0,0.0,3.0,1.0,0.0
12127320,302.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0006699161604046,301.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0007054539746604,301.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0005210458766669,301.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0007054539746604,301.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24444580078125,0.3787991404533386,1.0,0.0033463700674474,287.571044921875,285.3916015625,292.3099975585937,286.2820129394531,293.2847595214844,294.9541015625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137922104448,0.0035689631476998,0.0035689587239176,-0.0114601776003837,0.8686099648475647,0.8686099648475647,0.0,-0.0286613330245018,410.0,66.07156372070312,-0.0,19.918289184570312,1.0,283.1499938964844,283.1570739746094,287.1444702148437,287.1708679199219,320.2091369628906,318.7637023925781,283.1499938964844,14850.6005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.241422176361084,2.241431474685669,3.352283215463103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.40695571899414,0.0,360.9001159667969,1895.4371337890625,0.0,0.0,0.5601477026939392,1.0,0.0,3.0,1.0,0.0
12127380,302.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0006699200603179,301.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0007054581074044,301.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0005210489616729,301.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0007054581074044,301.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0033463893923908,287.27490234375,285.36920166015625,292.4033203125,286.3089904785156,293.174072265625,294.5945739746094,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123924948275089,0.892125129699707,0.892125129699707,0.0,-0.0364769659936428,410.0,66.71015167236328,-0.0,19.91838836669922,1.0,283.1499938964844,283.15679931640625,287.0705871582031,287.0942077636719,320.2091369628906,318.7637023925781,283.1499938964844,15235.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.344538450241089,2.344548463821411,3.667820749342354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.53256607055664,0.0,408.16845703125,1895.4371337890625,0.0,0.0,0.5836760997772217,1.0,0.0,3.0,1.0,0.0
12127440,302.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0006699200603179,301.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0007054581074044,301.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0005210489616729,301.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0007054581074044,301.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.3787985444068908,1.0,0.0033463893923908,287.27490234375,285.36920166015625,292.4033203125,286.3089904785156,293.174072265625,294.5945739746094,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137956097722,0.0035689803771674,0.0035689757205545,-0.0123924948275089,0.892125129699707,0.892125129699707,0.0,-0.0364769659936428,410.0,66.71015167236328,-0.0,19.91838836669922,1.0,283.1499938964844,283.15679931640625,287.0705871582031,287.0942077636719,320.2091369628906,318.7637023925781,283.1499938964844,15235.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.344538450241089,2.344548463821411,3.667820749342354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.53256607055664,0.0,408.16845703125,1895.4371337890625,0.0,0.0,0.5836760997772217,1.0,0.0,3.0,1.0,0.0
12127500,302.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.3787982761859894,1.0,0.0006699218647554,301.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.3787982761859894,1.0,0.0007054599700495,301.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.3787982761859894,1.0,0.0005210503586567,301.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.3787982761859894,1.0,0.0007054599700495,301.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84356689453125,0.3787982761859894,1.0,0.0033463984727859,287.1312561035156,285.3580017089844,292.45001220703125,286.32232666015625,293.1282958984375,294.4267272949219,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379733271896,0.0035689889919012,0.0035689841024577,-0.0128554534167051,0.9025577902793884,0.9025577902793884,0.0,-0.0403580293059349,410.0,67.03194427490234,-0.0,19.918434143066406,1.0,283.1499938964844,283.1567077636719,287.0375366210937,287.05987548828125,320.2091369628906,318.7637023925781,283.1499938964844,15429.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.390406847000122,2.3904170989990234,3.812737929820287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.598896026611328,0.0,430.5964660644531,1895.4371337890625,0.0,0.0,0.5941939353942871,1.0,0.0,3.0,1.0,0.0
12127560,302.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.3787980377674103,1.0,0.0006699234945699,301.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.3787980377674103,1.0,0.0007054617162793,301.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.3787980377674103,1.0,0.0005210516392253,301.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.3787980377674103,1.0,0.0007054617162793,301.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.3787980377674103,1.0,0.0033464066218584,286.9905700683594,285.3468017578125,292.4966735839844,286.3355407714844,293.0880432128906,294.2680053710937,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379896253347,0.0035689973738044,0.0035689922515302,-0.0133012160658836,0.912184238433838,0.912184238433838,0.0,-0.0440949909389019,410.0,67.35452270507812,-0.0,19.91847419738769,1.0,283.1499938964844,283.1566162109375,287.0067749023437,287.0278625488281,320.2091369628906,318.7637023925781,283.1499938964844,15621.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4327971935272217,2.432807922363281,3.949164408822981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.666990280151367,0.0,452.1158752441406,1895.4371337890625,0.0,0.0,0.6069390177726746,1.0,0.0,3.0,1.0,0.0
12127620,302.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0006699261721223,301.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0007054645102471,301.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0005210536764934,301.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0007054645102471,301.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0033464198932051,286.71856689453125,285.32440185546875,292.5899963378906,286.3616943359375,293.0229187011719,293.9823608398437,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380189619958,0.003569012042135,0.0035690066870301,-0.0140992496162652,0.92909437417984,0.92909437417984,0.0,-0.0507852807641029,410.0,68.03076934814453,-0.0,19.91853904724121,1.0,283.1499938964844,283.1564025878906,286.9515991210937,286.9704895019531,320.2091369628906,318.7637023925781,283.1499938964844,16416.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.540801286697388,2.540812730789185,4.307593712837843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.82456970214844,0.0,511.8013305664063,1895.4371337890625,0.0,0.0,0.6327080726623535,1.0,0.0,3.0,1.0,0.0
12127680,302.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0006699261721223,301.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0007054645102471,301.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0005210536764934,301.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0007054645102471,301.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45733642578125,0.3787976503372192,1.0,0.0033464198932051,286.71856689453125,285.32440185546875,292.5899963378906,286.3616943359375,293.0229187011719,293.9823608398437,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380189619958,0.003569012042135,0.0035690066870301,-0.0140992496162652,0.92909437417984,0.92909437417984,0.0,-0.0507852807641029,410.0,68.03076934814453,-0.0,19.91853904724121,1.0,283.1499938964844,283.1564025878906,286.9515991210937,286.9704895019531,320.2091369628906,318.7637023925781,283.1499938964844,16416.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.540801286697388,2.540812730789185,4.307593712837843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.82456970214844,0.0,511.8013305664063,1895.4371337890625,0.0,0.0,0.6327080726623535,1.0,0.0,3.0,1.0,0.0
12127740,302.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0006699279765598,301.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0007054664310999,302.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0005210550734773,301.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0007054664310999,301.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0033464289736002,286.4598999023437,285.302001953125,292.6833190917969,286.387451171875,292.9767761230469,293.745361328125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.0147161437198519,0.94294273853302,0.94294273853302,0.0,-0.05595713108778,410.0,68.70094299316406,-0.0,19.9185791015625,1.0,283.1499938964844,283.1561889648437,286.9044494628906,286.9213256835937,320.2091369628906,318.7637023925781,283.1499938964844,17397.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6523733139038086,2.652385711669922,4.69421166826578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.98408889770508,0.0,579.5496826171875,1895.4371337890625,0.0,0.0,0.659498929977417,1.0,0.0,3.0,1.0,0.0
12127800,302.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0006699279765598,301.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0007054664310999,302.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0005210550734773,301.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0007054664310999,301.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.3787974119186401,1.0,0.0033464289736002,286.4598999023437,285.302001953125,292.6833190917969,286.387451171875,292.9767761230469,293.745361328125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.0147161437198519,0.94294273853302,0.94294273853302,0.0,-0.05595713108778,410.0,68.70094299316406,-0.0,19.9185791015625,1.0,283.1499938964844,283.1561889648437,286.9044494628906,286.9213256835937,320.2091369628906,318.7637023925781,283.1499938964844,17397.02734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6523733139038086,2.652385711669922,4.69421166826578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,19.98408889770508,0.0,579.5496826171875,1895.4371337890625,0.0,0.0,0.659498929977417,1.0,0.0,3.0,1.0,0.0
12127860,302.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.3787970542907715,1.0,0.0006699301884509,301.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.3787970542907715,1.0,0.0007054687594063,302.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.3787970542907715,1.0,0.0005210568197071,301.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.3787970542907715,1.0,0.0007054687594063,301.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.3787970542907715,1.0,0.0033464399166405,286.3080749511719,285.28826904296875,292.7405700683594,286.4030456542969,292.9568786621094,293.6250915527344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380534209311,0.0035690295044332,0.0035690236836671,-0.0150406202301383,0.949999988079071,0.949999988079071,0.0,-0.0586774125695228,410.0,69.12437438964844,-0.0,19.918636322021484,1.0,283.1499938964844,283.15606689453125,286.879150390625,286.8948974609375,320.2091369628906,318.7637023925781,283.1499938964844,18152.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7275478839874268,2.7275607585906982,4.96407210448524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.09312438964844,0.0,628.8675537109375,1895.4371337890625,0.0,0.0,0.6748111844062805,1.0,0.0,3.0,1.0,0.0
12127920,302.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.3787971436977386,1.0,0.0006699298392049,301.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.3787971436977386,1.0,0.0007054684101603,302.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.3787971436977386,1.0,0.0005210565286688,301.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.3787971436977386,1.0,0.0007054684101603,301.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.3787971436977386,1.0,0.003346438286826,286.2151184082031,285.27960205078125,292.77667236328125,286.41278076171875,292.947509765625,293.5589294433594,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380613371729,0.0035690334625542,0.0035690278746187,-0.0152599047869443,0.9538838863372804,0.9538838863372804,0.0,-0.0605159290134906,410.0,69.36804962158203,-0.0,19.91862297058105,1.0,283.1499938964844,283.156005859375,286.86456298828125,286.879638671875,320.2091369628906,318.7637023925781,283.1499938964844,18493.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7629637718200684,2.762977361679077,5.093821755508543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.14721870422364,0.0,652.9319458007812,1895.4371337890625,0.0,0.0,0.6861725449562073,1.0,0.0,3.0,1.0,0.0
12127980,302.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0006699211080558,302.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0007054592133499,302.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0005210497765801,301.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0007054592133499,302.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0033463947474956,285.9840087890625,285.2572021484375,292.8699951171875,286.4377136230469,292.9327392578125,293.4219665527344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138040382415,0.0035690229851752,0.0035690173972398,-0.0146822165697813,0.9621683359146118,0.9621683359146118,0.0,-0.0556731261312961,410.0,70.03449249267578,-0.0,19.91835021972656,1.0,283.1499938964844,283.15582275390625,286.8310241699219,286.8445129394531,320.2091369628906,318.7637023925781,283.1499938964844,19670.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.870591402053833,2.870605707168579,5.498396831171704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.31260108947754,0.0,730.52392578125,1895.4371337890625,0.0,0.0,0.712213397026062,1.0,0.0,3.0,1.0,0.0
12128040,302.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0006699211080558,302.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0007054592133499,302.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0005210497765801,301.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0007054592133499,302.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.3787988126277923,1.0,0.0033463947474956,285.9840087890625,285.2572021484375,292.8699951171875,286.4377136230469,292.9327392578125,293.4219665527344,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138040382415,0.0035690229851752,0.0035690173972398,-0.0146822165697813,0.9621683359146118,0.9621683359146118,0.0,-0.0556731261312961,410.0,70.03449249267578,-0.0,19.91835021972656,1.0,283.1499938964844,283.15582275390625,286.8310241699219,286.8445129394531,320.2091369628906,318.7637023925781,283.1499938964844,19670.27734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.870591402053833,2.870605707168579,5.498396831171704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.31260108947754,0.0,730.52392578125,1895.4371337890625,0.0,0.0,0.712213397026062,1.0,0.0,3.0,1.0,0.0
12128100,302.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.3787989318370819,1.0,0.0006699205841869,302.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.3787989318370819,1.0,0.0007054586312733,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.3787989318370819,1.0,0.0005210493691265,301.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.3787989318370819,1.0,0.0007054586312733,302.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6306457519531,0.3787989318370819,1.0,0.0033463921863585,285.8736267089844,285.2460021972656,292.9166564941406,286.45001220703125,292.9303283691406,293.373291015625,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380194276571,0.0035690122749656,0.0035690069198608,-0.0141131989657878,0.965358555316925,0.965358555316925,0.0,-0.050902634859085,410.0,70.3836669921875,-0.0,19.91832733154297,1.0,283.1499938964844,283.15576171875,286.8164367675781,286.8291931152344,320.2091369628906,318.7637023925781,283.1499938964844,20388.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.930619478225708,2.9306344985961914,5.730759653488349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.40812492370605,0.0,776.6390380859375,1895.4371337890625,0.0,0.0,0.7240256667137146,1.0,0.0,3.0,1.0,0.0
12128160,303.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.3787993490695953,1.0,0.0006699184887111,302.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.3787993490695953,1.0,0.0007054564193822,302.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.3787993490695953,1.0,0.000521047739312,301.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.3787993490695953,1.0,0.0007054564193822,302.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.3787993490695953,1.0,0.0033463817089796,285.7666931152344,285.2348022460937,292.9633483886719,286.46221923828125,292.93096923828125,293.3353576660156,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379989385604,0.0035690020304173,0.0035689969081431,-0.0135566061362624,0.9679392576217652,0.9679392576217652,0.0,-0.0462364815175533,410.0,70.6986312866211,-0.0,19.918258666992188,1.0,283.1499938964844,283.1557006835937,286.80322265625,286.8152770996094,320.2091369628906,318.7637023925781,283.1499938964844,20890.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.973066806793213,2.9730823040008545,5.897971391277679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.481761932373047,0.0,810.3119506835938,1895.4371337890625,0.0,0.0,0.7370916604995728,1.0,0.0,3.0,1.0,0.0
12128220,303.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0006699137156829,302.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0007054514135234,302.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0005210440140217,301.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0007054514135234,302.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0033463577274233,285.5628662109375,285.21240234375,293.0566711425781,286.4862976074219,292.9405517578125,293.2851867675781,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379523724317,0.0035689785145223,0.0035689738579094,-0.0122882453724741,0.9713886380195618,0.9713886380195618,0.0,-0.0356035530567169,410.0,71.3617935180664,-0.0,19.91810417175293,1.0,283.1499938964844,283.1555480957031,286.78057861328125,286.7913818359375,320.2091369628906,318.7637023925781,283.1499938964844,22137.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.069629430770874,3.069645643234253,6.287314704422897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.65390396118164,0.0,891.0296020507812,1895.4371337890625,0.0,0.0,0.7606093287467957,1.0,0.0,3.0,1.0,0.0
12128280,303.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0006699137156829,302.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0007054514135234,302.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0005210440140217,301.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0007054514135234,302.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121337890625,0.3788002729415893,1.0,0.0033463577274233,285.5628662109375,285.21240234375,293.0566711425781,286.4862976074219,292.9405517578125,293.2851867675781,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379523724317,0.0035689785145223,0.0035689738579094,-0.0122882453724741,0.9713886380195618,0.9713886380195618,0.0,-0.0356035530567169,410.0,71.3617935180664,-0.0,19.91810417175293,1.0,283.1499938964844,283.1555480957031,286.78057861328125,286.7913818359375,320.2091369628906,318.7637023925781,283.1499938964844,22137.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.069629430770874,3.069645643234253,6.287314704422897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.65390396118164,0.0,891.0296020507812,1895.4371337890625,0.0,0.0,0.7606093287467957,1.0,0.0,3.0,1.0,0.0
12128340,303.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.000669908709824,302.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0007054461166262,302.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0005210401141084,301.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0007054461166262,302.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0033463325817137,285.37225341796875,285.19000244140625,293.1499938964844,286.50994873046875,292.96014404296875,293.2608642578125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379002183675,0.0035689522046595,0.0035689480137079,-0.0108677009120583,0.972683608531952,0.972683608531952,0.0,-0.023695221170783,410.0,72.02627563476562,-0.0,19.917943954467773,1.0,283.1499938964844,283.15545654296875,286.7625427246094,286.7721862792969,320.2091369628906,318.7637023925781,283.1499938964844,23398.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.159661054611206,3.1596784591674805,6.661534825980198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.83002471923828,0.0,971.3827514648438,1895.4371337890625,0.0,0.0,0.7826180458068848,1.0,0.0,3.0,1.0,0.0
12128400,303.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.000669908709824,302.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0007054461166262,302.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0005210401141084,301.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0007054461166262,302.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.3788012564182281,1.0,0.0033463325817137,285.37225341796875,285.19000244140625,293.1499938964844,286.50994873046875,292.96014404296875,293.2608642578125,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379002183675,0.0035689522046595,0.0035689480137079,-0.0108677009120583,0.972683608531952,0.972683608531952,0.0,-0.023695221170783,410.0,72.02627563476562,-0.0,19.917943954467773,1.0,283.1499938964844,283.15545654296875,286.7625427246094,286.7721862792969,320.2091369628906,318.7637023925781,283.1499938964844,23398.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.159661054611206,3.1596784591674805,6.661534825980198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.83002471923828,0.0,971.3827514648438,1895.4371337890625,0.0,0.0,0.7826180458068848,1.0,0.0,3.0,1.0,0.0
