time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128460,303.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.000669902714435,302.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0007054398301988,302.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0005210354574956,301.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0007054398301988,302.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0033463027793914,285.1944274902344,285.1663513183594,293.24853515625,286.5373840332031,292.98883056640625,293.2538452148437,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378420107066,0.0035689228679984,0.0035689193755388,-0.0092824976891279,0.9720140099525452,0.9720140099525452,0.0,-0.0104070249944925,410.0,72.70950317382812,-0.0,19.917755126953125,1.0,283.1499938964844,283.1553649902344,286.7488098144531,286.7573547363281,320.2091369628906,318.7637023925781,283.1499938964844,24664.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2429423332214355,3.2429606914520264,7.017327448011201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.014217376708984,0.0,1050.3447265625,1895.4371337890625,0.0,0.0,0.803061842918396,1.0,0.0,3.0,1.0,0.0
12128520,303.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.000669902714435,302.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0007054398301988,302.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0005210354574956,301.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0007054398301988,302.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.3788023889064789,1.0,0.0033463027793914,285.1944274902344,285.1663513183594,293.24853515625,286.5373840332031,292.98883056640625,293.2538452148437,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378420107066,0.0035689228679984,0.0035689193755388,-0.0092824976891279,0.9720140099525452,0.9720140099525452,0.0,-0.0104070249944925,410.0,72.70950317382812,-0.0,19.917755126953125,1.0,283.1499938964844,283.1553649902344,286.7488098144531,286.7573547363281,320.2091369628906,318.7637023925781,283.1499938964844,24664.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2429423332214355,3.2429606914520264,7.017327448011201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.014217376708984,0.0,1050.3447265625,1895.4371337890625,0.0,0.0,0.803061842918396,1.0,0.0,3.0,1.0,0.0
12128580,303.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0006698982906527,302.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.000705435173586,302.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0005210320232436,301.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.000705435173586,302.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0033462806604802,285.0288391113281,285.14031982421875,293.3570556640625,286.5723876953125,293.0264587402344,293.2576599121094,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377838030457,0.0035688932985067,0.0035688902717083,-0.0076870853081345,0.9695826172828674,0.9695826172828674,0.0,0.0029664859175682,410.0,73.45743560791016,-0.0,19.917613983154297,1.0,283.1499938964844,283.1553039550781,286.7396240234375,286.7470092773437,320.2091369628906,318.7637023925781,283.1499938964844,25932.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.319453239440918,3.319472312927246,7.352354032263975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.22085189819336,0.0,1127.067138671875,1895.4371337890625,0.0,0.0,0.8219373226165771,1.0,0.0,3.0,1.0,0.0
12128640,303.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0006698982906527,302.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.000705435173586,302.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0005210320232436,301.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.000705435173586,302.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.3788032233715057,1.0,0.0033462806604802,285.0288391113281,285.14031982421875,293.3570556640625,286.5723876953125,293.0264587402344,293.2576599121094,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377838030457,0.0035688932985067,0.0035688902717083,-0.0076870853081345,0.9695826172828674,0.9695826172828674,0.0,0.0029664859175682,410.0,73.45743560791016,-0.0,19.917613983154297,1.0,283.1499938964844,283.1553039550781,286.7396240234375,286.7470092773437,320.2091369628906,318.7637023925781,283.1499938964844,25932.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.319453239440918,3.319472312927246,7.352354032263975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.22085189819336,0.0,1127.067138671875,1895.4371337890625,0.0,0.0,0.8219373226165771,1.0,0.0,3.0,1.0,0.0
12128700,303.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.37880340218544,1.0,0.0006698973593302,302.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.37880340218544,1.0,0.0007054341840557,302.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.37880340218544,1.0,0.000521031266544,301.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.37880340218544,1.0,0.0007054341840557,302.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553955078125,0.37880340218544,1.0,0.0033462760038673,284.9504699707031,285.1264343261719,293.4148254394531,286.5924987792969,293.0487060546875,293.2618713378906,283.1503295898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377595886588,0.0035688811913132,0.0035688783973455,-0.0070322551764547,0.9677625894546508,0.9677625894546508,0.0,0.0084555549547076,410.0,73.8692626953125,-0.0,19.91758346557617,1.0,283.1499938964844,283.1552429199219,286.73681640625,286.7436218261719,320.2091369628906,318.7637023925781,283.1499938964844,26690.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.36304235458374,3.3630619049072266,7.546715323769604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,21.34100914001465,0.0,1172.5548095703125,1895.4371337890625,0.0,0.0,0.8299292325973511,1.0,0.0,3.0,1.0,0.0
12128760,302.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9990000128746032,1.0,0.5000066161155701,301.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9990000128746032,1.0,0.5265310406684875,302.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9990000128746032,1.0,0.3888940513134002,301.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9990000128746032,1.0,0.5265310406684875,301.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.9990000128746032,1.0,2.497636556625366,290.3658142089844,285.112060546875,293.47479248046875,286.6142883300781,300.1987609863281,302.2190856933594,290.5361022949219,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.336309909820557,0.0004158728115726,5.335893630981445,-1.2334961891174316,1.0,1.0,0.0,256.8838806152344,410.0,77387.0390625,-0.0,12783.1455078125,1.0,283.1499938964844,288.1650390625,287.3663024902344,288.8228759765625,320.2091369628906,318.7637023925781,283.1499938964844,26436.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3974814414978027,3.397501468658448,7.702070092818758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6944.52685546875,0.0,1203.3558349609375,1895.4371337890625,0.0,0.0,0.841370701789856,1.0,0.0,3.0,1.0,0.0
12128820,301.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5317411422729492,301.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5599490404129028,300.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.4135764539241791,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5599490404129028,300.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,2.6561570167541504,290.7430725097656,285.08172607421875,293.60107421875,286.6625061035156,299.4461669921875,301.1253356933594,290.7353210449219,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.67735767364502,2.701295306906104e-05,5.67733097076416,-1.2724997997283936,1.0,1.0,0.0,294.6113586425781,410.0,77532.8828125,-0.0,13462.646484375,1.0,283.1499938964844,288.4640808105469,293.2666320800781,297.17059326171875,320.2091369628906,318.7637023925781,283.1499938964844,27607.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006393671035767,1.0,0.0,0.0,3.4997670650482178,3.4997880458831787,8.172813181772653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9335.361328125,0.0,1312.154052734375,1895.4371337890625,0.0,1615.8023681640625,0.8650659322738647,1.0,0.0,3.0,1.0,0.0
12128880,301.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5317411422729492,301.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5599490404129028,300.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.4135764539241791,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,0.5599490404129028,300.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.9990000128746032,1.0,2.6561570167541504,290.7430725097656,285.08172607421875,293.60107421875,286.6625061035156,299.4461669921875,301.1253356933594,290.7353210449219,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.67735767364502,2.701295306906104e-05,5.67733097076416,-1.2724997997283936,1.0,1.0,0.0,294.6113586425781,410.0,77532.8828125,-0.0,13462.646484375,1.0,283.1499938964844,288.4640808105469,293.2666320800781,297.17059326171875,320.2091369628906,318.7637023925781,283.1499938964844,27607.70703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006393671035767,1.0,0.0,0.0,3.4997670650482178,3.4997880458831787,8.172813181772653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9335.361328125,0.0,1312.154052734375,1895.4371337890625,0.0,1615.8023681640625,0.8650659322738647,1.0,0.0,3.0,1.0,0.0
12128940,300.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5325037837028503,300.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5607521533966064,300.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.4141696095466614,300.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5607521533966064,300.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,2.6599667072296143,290.3992919921875,285.049560546875,293.7351989746094,286.7164001464844,298.97369384765625,300.4770202636719,290.3930969238281,1.0,1.0,1.0,0.0,1.0,1.0,-5.685604572296143,1.7157948605017737e-05,5.685587406158447,-1.273456335067749,1.0,1.0,0.0,295.55303955078125,410.0,75498.6953125,-0.0,13477.9765625,1.0,283.1499938964844,288.2006225585937,291.9895324707031,297.05963134765625,320.2091369628906,318.7637023925781,283.1499938964844,28956.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584265947341919,3.5842881202697754,8.572228580305818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8722.9189453125,0.0,1409.510009765625,1895.4371337890625,0.0,4300.0,0.8857250213623047,1.0,0.0,3.0,1.0,0.0
12129000,300.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5325037837028503,300.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5607521533966064,300.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.4141696095466614,300.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,0.5607521533966064,300.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.9990000128746032,1.0,2.6599667072296143,290.3992919921875,285.049560546875,293.7351989746094,286.7164001464844,298.97369384765625,300.4770202636719,290.3930969238281,1.0,1.0,1.0,0.0,1.0,1.0,-5.685604572296143,1.7157948605017737e-05,5.685587406158447,-1.273456335067749,1.0,1.0,0.0,295.55303955078125,410.0,75498.6953125,-0.0,13477.9765625,1.0,283.1499938964844,288.2006225585937,291.9895324707031,297.05963134765625,320.2091369628906,318.7637023925781,283.1499938964844,28956.927734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584265947341919,3.5842881202697754,8.572228580305818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8722.9189453125,0.0,1409.510009765625,1895.4371337890625,0.0,4300.0,0.8857250213623047,1.0,0.0,3.0,1.0,0.0
12129060,300.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5324277877807617,299.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5606721043586731,299.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.4141104817390442,299.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5606721043586731,299.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,2.659586906433105,290.1254272460937,285.0156555175781,293.8764038085937,286.7753601074219,298.700927734375,300.0856018066406,290.1203308105469,1.0,1.0,1.0,0.0,0.813162624835968,1.0,-5.684784889221191,1.811375113902613e-05,5.68476676940918,-1.2732456922531128,1.0,1.0,0.0,295.47052001953125,410.0,73744.46875,-0.0,13476.451171875,1.0,283.1499938964844,287.9768981933594,291.5629577636719,296.29132080078125,320.2091369628906,318.7637023925781,283.1499938964844,30223.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661842107772827,3.661865234375,8.947311016527237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8411.65234375,0.0,1503.02587890625,1895.4371337890625,0.0,4300.0,0.9047199487686156,1.0,0.0,3.0,1.0,0.0
12129120,300.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5324277877807617,299.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5606721043586731,299.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.4141104817390442,299.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,0.5606721043586731,299.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.9990000128746032,1.0,2.659586906433105,290.1254272460937,285.0156555175781,293.8764038085937,286.7753601074219,298.700927734375,300.0856018066406,290.1203308105469,1.0,1.0,1.0,0.0,0.813162624835968,1.0,-5.684784889221191,1.811375113902613e-05,5.68476676940918,-1.2732456922531128,1.0,1.0,0.0,295.47052001953125,410.0,73744.46875,-0.0,13476.451171875,1.0,283.1499938964844,287.9768981933594,291.5629577636719,296.29132080078125,320.2091369628906,318.7637023925781,283.1499938964844,30223.955078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661842107772827,3.661865234375,8.947311016527237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8411.65234375,0.0,1503.02587890625,1895.4371337890625,0.0,4300.0,0.9047199487686156,1.0,0.0,3.0,1.0,0.0
12129180,300.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.5320001840591431,299.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.560221791267395,299.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.4137779176235199,299.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.560221791267395,299.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,2.6574509143829346,289.9023132324219,284.980224609375,294.0240173339844,286.8387756347656,298.5415344238281,299.8379821777344,289.8982849121094,1.0,1.0,1.0,0.0,0.626325249671936,1.0,-5.680198192596436,2.344849963265005e-05,5.680174827575684,-1.2719910144805908,1.0,1.0,0.0,295.015380859375,410.0,72273.9140625,-0.0,13467.86328125,1.0,283.1499938964844,287.7865905761719,291.4408264160156,296.0116577148437,320.2091369628906,318.7637023925781,283.1499938964844,31435.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7345283031463614,3.734552383422852,9.306037327405648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8225.421875,0.0,1594.3179931640625,1895.4371337890625,0.0,4300.0,0.922537922859192,1.0,0.0,3.0,1.0,0.0
12129240,300.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.5320001840591431,299.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.560221791267395,299.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.4137779176235199,299.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,0.560221791267395,299.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9990000128746032,1.0,2.6574509143829346,289.9023132324219,284.980224609375,294.0240173339844,286.8387756347656,298.5415344238281,299.8379821777344,289.8982849121094,1.0,1.0,1.0,0.0,0.626325249671936,1.0,-5.680198192596436,2.344849963265005e-05,5.680174827575684,-1.2719910144805908,1.0,1.0,0.0,295.015380859375,410.0,72273.9140625,-0.0,13467.86328125,1.0,283.1499938964844,287.7865905761719,291.4408264160156,296.0116577148437,320.2091369628906,318.7637023925781,283.1499938964844,31435.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7345283031463614,3.734552383422852,9.306037327405648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8225.421875,0.0,1594.3179931640625,1895.4371337890625,0.0,4300.0,0.922537922859192,1.0,0.0,3.0,1.0,0.0
12129300,300.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,0.5312391519546509,299.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,0.5594204664230347,299.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,0.4131860435009002,299.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,0.5594204664230347,299.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8018493652344,0.9990000128746032,1.0,2.6536498069763184,289.80108642578125,284.9620056152344,294.1000061035156,286.8719787597656,298.49200439453125,299.7520446777344,289.79718017578125,1.0,1.0,1.0,0.0,0.5329065918922424,1.0,-5.672029972076416,3.293584450148046e-05,5.6719970703125,-1.2697776556015017,1.0,1.0,0.0,294.20379638671875,410.0,71707.171875,-0.0,13452.537109375,1.0,283.1499938964844,287.6980285644531,291.4159851074219,295.9362487792969,320.2091369628906,318.7637023925781,283.1499938964844,32161.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7773690223693848,3.7773938179016113,9.52077130023099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8162.197265625,0.0,1649.8179931640625,1895.4371337890625,0.0,4300.0,0.9302390217781068,1.0,0.0,3.0,1.0,0.0
12129360,300.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9990000128746032,1.0,0.529017448425293,299.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9990000128746032,1.0,0.557080864906311,299.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9990000128746032,1.0,0.4114580154418945,299.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9990000128746032,1.0,0.557080864906311,299.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115478515625,0.9990000128746032,1.0,2.64255166053772,289.7107849121094,284.95001220703125,294.17730712890625,286.90606689453125,298.45758056640625,299.6842346191406,289.7070007324219,1.0,1.0,1.0,0.0,0.426325261592865,1.0,-5.648250102996826,6.043178291292861e-05,5.648189544677734,-1.2632805109024048,1.0,1.0,0.0,291.8507080078125,410.0,70971.75,-0.0,13407.4912109375,1.0,283.1499938964844,287.6200561523437,291.4011535644531,295.8722839355469,320.2091369628906,318.7637023925781,283.1499938964844,32611.408203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803721904754639,3.803746938705444,9.654078212406605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8085.75146484375,0.0,1684.58935546875,1895.4371337890625,0.0,4300.0,0.9395136833190918,1.0,0.0,3.0,1.0,0.0
12129420,300.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5075098872184753,299.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5344323515892029,299.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.3947299420833587,299.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5344323515892029,299.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,2.535117149353028,289.465576171875,284.95001220703125,294.3356018066406,286.9765930175781,298.4375305175781,299.60040283203125,289.4585876464844,1.0,1.0,1.0,0.0,0.2131626307964325,1.0,-5.4173970222473145,0.000318223843351,5.417078971862793,-1.2008763551712036,1.0,1.0,0.0,269.4572448730469,410.0,68932.203125,-0.0,12950.525390625,1.0,283.1499938964844,287.4247131347656,291.38189697265625,295.7503356933594,320.2091369628906,318.7637023925781,283.04998779296875,33762.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8702642917633057,3.8702900409698486,9.994809033742058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8051.27099609375,0.0,1774.5560302734375,1895.4371337890625,0.0,4300.0,0.9548490643501282,1.0,0.0,3.0,1.0,0.0
12129480,300.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5075098872184753,299.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5344323515892029,299.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.3947299420833587,299.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,0.5344323515892029,299.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.9990000128746032,1.0,2.535117149353028,289.465576171875,284.95001220703125,294.3356018066406,286.9765930175781,298.4375305175781,299.60040283203125,289.4585876464844,1.0,1.0,1.0,0.0,0.2131626307964325,1.0,-5.4173970222473145,0.000318223843351,5.417078971862793,-1.2008763551712036,1.0,1.0,0.0,269.4572448730469,410.0,68932.203125,-0.0,12950.525390625,1.0,283.1499938964844,287.4247131347656,291.38189697265625,295.7503356933594,320.2091369628906,318.7637023925781,283.04998779296875,33762.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8702642917633057,3.8702900409698486,9.994809033742058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8051.27099609375,0.0,1774.5560302734375,1895.4371337890625,0.0,4300.0,0.9548490643501282,1.0,0.0,3.0,1.0,0.0
12129540,300.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.5150948166847229,1.0,0.0041939155198633,299.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.5150948166847229,1.0,0.0044163949787616,299.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.5150948166847229,1.0,0.0032619345001876,299.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.5150948166847229,1.0,0.0044163949787616,299.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5231628417969,0.5150948166847229,1.0,0.0209494773298501,287.40625,284.95001220703125,294.487548828125,287.0450134277344,298.6320495605469,299.87176513671875,285.97528076171875,1.0,1.0,1.0,0.0,0.0137672526761889,1.0,-0.0444798730313777,0.0035634676460176,0.0409164056181907,-0.0174033809453248,1.0,1.0,0.0,0.4286848902702331,410.0,11304.45703125,-0.0,124.56512451171876,1.0,283.0526428222656,283.9526062011719,291.1243896484375,294.1177673339844,320.2091369628906,318.7637023925781,283.04998779296875,34677.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.92237401008606,3.92240047454834,1.0265763421557494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4106.14111328125,0.0,1847.2042236328125,1895.4371337890625,0.0,4300.0,0.9655776023864746,1.0,0.0,3.0,1.0,0.0
12129600,300.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.3754369914531708,1.0,0.0011248737573623,299.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.3754369914531708,1.0,0.0011845462722703,299.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.3754369914531708,1.0,0.0008749017724767,299.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.3754369914531708,1.0,0.0011845462722703,299.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.3754369914531708,1.0,0.0056189773604273,287.3940124511719,284.95001220703125,294.4981384277344,287.0498046875,298.5892944335937,299.8747863769531,285.5791320800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0119191510602831,0.0035681421868503,0.0083510093390941,-0.006077701691538,1.0,1.0,0.0,0.0816057622432708,410.0,9673.7119140625,-0.0,33.44400405883789,1.0,283.05206298828125,283.744140625,291.00390625,293.6539611816406,320.2091369628906,318.7637023925781,282.75,34720.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9248123168945312,3.924838781356812,1.027853159030201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4137.224609375,0.0,1850.6512451171875,1895.4371337890625,0.0,4300.0,0.9661577939987184,1.0,0.0,3.0,1.0,0.0
12129660,301.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0006698108045384,300.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0007053430308587,300.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0005209639784879,299.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0007053430308587,300.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0033458436373621,287.3233947753906,284.95001220703125,294.66424560546875,287.1250915527344,298.10772705078125,299.828125,283.06298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137622218579,0.0035688118077814,0.0035688104107975,-0.0032828187104314,1.0,1.0,0.0,0.0398839339613914,410.0,1170.202880859375,-0.0,19.917144775390625,1.0,282.7561950683594,282.8385925292969,289.1207275390625,289.7975158691406,320.2091369628906,318.7637023925781,282.45001220703125,35235.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284733891487122,1.0,0.0,0.0,3.95382022857666,3.95384693145752,1.0431027703816651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2037.6363525390625,0.0,1891.9893798828125,1895.4371337890625,0.0,2734.239013671875,0.9730589985847472,1.0,0.0,3.0,1.0,0.0
12129720,301.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0006698108045384,300.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0007053430308587,300.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0005209639784879,299.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0007053430308587,300.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.3788060545921325,1.0,0.0033458436373621,287.3233947753906,284.95001220703125,294.66424560546875,287.1250915527344,298.10772705078125,299.828125,283.06298828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137622218579,0.0035688118077814,0.0035688104107975,-0.0032828187104314,1.0,1.0,0.0,0.0398839339613914,410.0,1170.202880859375,-0.0,19.917144775390625,1.0,282.7561950683594,282.8385925292969,289.1207275390625,289.7975158691406,320.2091369628906,318.7637023925781,282.45001220703125,35235.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284733891487122,1.0,0.0,0.0,3.95382022857666,3.95384693145752,1.0431027703816651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2037.6363525390625,0.0,1891.9893798828125,1895.4371337890625,0.0,2734.239013671875,0.9730589985847472,1.0,0.0,3.0,1.0,0.0
12129780,301.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0006698171491734,300.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0007053497247397,300.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0005209689261391,300.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0007053497247397,300.6875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0033458755351603,287.2171936035156,284.95001220703125,294.83319091796875,287.20184326171875,297.81024169921875,299.8532409667969,282.544677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137581706047,0.0035687913186848,0.0035687903873622,-0.0021806387230753,1.0,1.0,0.0,0.0491227880120277,410.0,369.3655700683594,-0.0,19.917142868041992,1.0,282.455810546875,282.4825439453125,288.5046691894531,288.72882080078125,320.2091369628906,318.7637023925781,282.1499938964844,35544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797050058841705,1.0,0.0,0.0,3.971109390258789,3.971136569976807,1.0522452384975622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1726.143310546875,0.0,1916.9178466796875,1895.4371337890625,0.0,448.4309387207031,0.9771716594696044,1.0,0.0,3.0,1.0,0.0
12129840,301.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0006698171491734,300.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0007053497247397,300.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0005209689261391,300.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0007053497247397,300.6875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.3788060545921325,1.0,0.0033458755351603,287.2171936035156,284.95001220703125,294.83319091796875,287.20184326171875,297.81024169921875,299.8532409667969,282.544677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137581706047,0.0035687913186848,0.0035687903873622,-0.0021806387230753,1.0,1.0,0.0,0.0491227880120277,410.0,369.3655700683594,-0.0,19.917142868041992,1.0,282.455810546875,282.4825439453125,288.5046691894531,288.72882080078125,320.2091369628906,318.7637023925781,282.1499938964844,35544.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797050058841705,1.0,0.0,0.0,3.971109390258789,3.971136569976807,1.0522452384975622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1726.143310546875,0.0,1916.9178466796875,1895.4371337890625,0.0,448.4309387207031,0.9771716594696044,1.0,0.0,3.0,1.0,0.0
12129900,302.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.3788058757781982,1.0,0.0006698211072944,301.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.3788058757781982,1.0,0.0007053538574837,301.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.3788058757781982,1.0,0.0005209719529375,300.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.3788058757781982,1.0,0.0007053538574837,300.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.3788058757781982,1.0,0.0033458950929343,287.1506652832031,284.95001220703125,294.91851806640625,287.2406005859375,297.7183837890625,299.8781433105469,282.3537902832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375747211277,0.0035687878262251,0.0035687868949025,-0.0019875483121722,1.0,1.0,0.0,0.0507413931190967,410.0,548.9219970703125,-0.0,19.917171478271484,1.0,282.1935119628906,282.2465209960937,288.5091552734375,288.71295166015625,320.2091369628906,318.7637023925781,282.1499938964844,35648.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035779893398285,1.0,0.0,0.0,3.976917743682861,3.976944923400879,1.0553255833656294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,507.2320861816406,0.0,1925.3416748046875,1895.4371337890625,0.0,121.91707611083984,0.9785532355308532,1.0,0.0,3.0,1.0,0.0
12129960,302.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.3788057267665863,1.0,0.0006698247161693,301.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.3788057267665863,1.0,0.0007053576991893,301.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.3788057267665863,1.0,0.0005209748051129,300.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.3788057267665863,1.0,0.0007053576991893,301.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518310546875,0.3788057267665863,1.0,0.0033459132537245,287.075927734375,284.95001220703125,295.0042724609375,287.2795104980469,297.6449584960937,299.9068603515625,282.22332763671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375733241438,0.0035687871277332,0.0035687864292412,-0.0019556290935724,1.0,1.0,0.0,0.0510089993476867,410.0,305.7725524902344,-0.0,19.91719627380371,1.0,282.1560363769531,282.17828369140625,288.5577087402344,288.6222839355469,320.2091369628906,318.7637023925781,281.8500061035156,35729.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1330398023128509,1.0,0.0,0.0,3.9813928604125977,3.9814200401306152,1.0577019793345244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1723.7119140625,0.0,1931.8485107421875,1895.4371337890625,0.0,0.0,0.9796176552772522,1.0,0.0,3.0,1.0,0.0
12130020,302.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0006698301294818,301.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0007053634035401,301.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0005209789960645,301.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0007053634035401,301.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0033459402620792,286.9046936035156,284.95001220703125,295.1767883300781,287.3575439453125,297.5257873535156,299.9681396484375,281.92071533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375761181116,0.0035687882918864,0.0035687875933945,-0.0020210733637213,1.0,1.0,0.0,0.0504604279994964,410.0,302.3705139160156,-0.0,19.917200088500977,1.0,281.8559265136719,281.8778381347656,288.71588134765625,288.78033447265625,320.2091369628906,318.7637023925781,281.54998779296875,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9875102043151855,3.9875376224517822,1.0609547871354152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1745.9029541015625,0.0,1940.76708984375,1895.4371337890625,0.0,0.0,0.9810726642608644,1.0,0.0,3.0,1.0,0.0
12130080,302.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0006698301294818,301.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0007053634035401,301.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0005209789960645,301.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0007053634035401,301.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.3788056969642639,1.0,0.0033459402620792,286.9046936035156,284.95001220703125,295.1767883300781,287.3575439453125,297.5257873535156,299.9681396484375,281.92071533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375761181116,0.0035687882918864,0.0035687875933945,-0.0020210733637213,1.0,1.0,0.0,0.0504604279994964,410.0,302.3705139160156,-0.0,19.917200088500977,1.0,281.8559265136719,281.8778381347656,288.71588134765625,288.78033447265625,320.2091369628906,318.7637023925781,281.54998779296875,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9875102043151855,3.9875376224517822,1.0609547871354152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1745.9029541015625,0.0,1940.76708984375,1895.4371337890625,0.0,0.0,0.9810726642608644,1.0,0.0,3.0,1.0,0.0
12130140,302.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0006698333891108,301.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0007053667795844,301.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0005209814989939,301.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0007053667795844,301.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0033459563273936,286.7081298828125,284.95001220703125,295.3500061035156,287.4353332519531,297.4454345703125,300.0350646972656,281.6202087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375709958374,0.0035687857307493,0.0035687850322574,-0.0018845706945285,1.0,1.0,0.0,0.0516045540571212,410.0,307.06744384765625,-0.0,19.91715240478516,1.0,281.55584716796875,281.5779724121094,288.8648376464844,288.9315490722656,320.2091369628906,318.7637023925781,281.25,35904.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9911446571350098,3.9911720752716064,1.0628897371134371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1770.1893310546875,0.0,1946.0787353515625,1895.4371337890625,0.0,0.0,0.981937050819397,1.0,0.0,3.0,1.0,0.0
12130200,302.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0006698333891108,301.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0007053667795844,301.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0005209814989939,301.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0007053667795844,301.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.3788059949874878,1.0,0.0033459563273936,286.7081298828125,284.95001220703125,295.3500061035156,287.4353332519531,297.4454345703125,300.0350646972656,281.6202087402344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375709958374,0.0035687857307493,0.0035687850322574,-0.0018845706945285,1.0,1.0,0.0,0.0516045540571212,410.0,307.06744384765625,-0.0,19.91715240478516,1.0,281.55584716796875,281.5779724121094,288.8648376464844,288.9315490722656,320.2091369628906,318.7637023925781,281.25,35904.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9911446571350098,3.9911720752716064,1.0628897371134371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1770.1893310546875,0.0,1946.0787353515625,1895.4371337890625,0.0,0.0,0.981937050819397,1.0,0.0,3.0,1.0,0.0
12130260,302.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0006698342040181,301.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0007053676526993,301.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0005209821392782,301.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0007053676526993,301.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0033459605183452,286.490234375,284.95001220703125,295.5232238769531,287.5123291015625,297.4266052246094,300.1163330078125,281.320068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375560946762,0.0035687782801687,0.0035687778145074,-0.0014777324395254,1.0,1.0,0.0,0.0550146177411079,410.0,318.2598571777344,-0.0,19.91704368591309,1.0,281.2558288574219,281.278564453125,289.007080078125,289.0766906738281,320.2091369628906,318.7637023925781,280.95001220703125,35943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9933032989501953,3.993330717086792,1.0640396794769913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1796.2086181640625,0.0,1949.238037109375,1895.4371337890625,0.0,0.0,0.9824504852294922,1.0,0.0,3.0,1.0,0.0
12130320,302.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0006698342040181,301.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0007053676526993,301.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0005209821392782,301.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0007053676526993,301.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.3788066506385803,1.0,0.0033459605183452,286.490234375,284.95001220703125,295.5232238769531,287.5123291015625,297.4266052246094,300.1163330078125,281.320068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375560946762,0.0035687782801687,0.0035687778145074,-0.0014777324395254,1.0,1.0,0.0,0.0550146177411079,410.0,318.2598571777344,-0.0,19.91704368591309,1.0,281.2558288574219,281.278564453125,289.007080078125,289.0766906738281,320.2091369628906,318.7637023925781,280.95001220703125,35943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9933032989501953,3.993330717086792,1.0640396794769913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1796.2086181640625,0.0,1949.238037109375,1895.4371337890625,0.0,0.0,0.9824504852294922,1.0,0.0,3.0,1.0,0.0
12130380,302.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0006698360666632,302.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0007053696317598,302.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0005209835944697,301.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0007053696317598,301.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0033459698315709,286.2545166015625,284.95001220703125,295.6957092285156,287.5879821777344,297.5068054199219,300.22784423828125,281.0197448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375276893377,0.0035687638446688,0.0035687636118382,-0.0007017847965471,1.0,1.0,0.0,0.0615187995135784,410.0,338.39044189453125,-0.0,19.916976928710938,1.0,280.9558410644531,280.9795227050781,289.14483642578125,289.2167358398437,320.2091369628906,318.7637023925781,280.6499938964844,35966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994585037231445,3.994612455368042,1.0647229373716982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1824.265869140625,0.0,1951.1156005859373,1895.4371337890625,0.0,0.0,0.9827553033828736,1.0,0.0,3.0,1.0,0.0
