time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130440,302.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0006698360666632,302.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0007053696317598,302.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0005209835944697,301.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0007053696317598,301.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.3788070380687713,1.0,0.0033459698315709,286.2545166015625,284.95001220703125,295.6957092285156,287.5879821777344,297.5068054199219,300.22784423828125,281.0197448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375276893377,0.0035687638446688,0.0035687636118382,-0.0007017847965471,1.0,1.0,0.0,0.0615187995135784,410.0,338.39044189453125,-0.0,19.916976928710938,1.0,280.9558410644531,280.9795227050781,289.14483642578125,289.2167358398437,320.2091369628906,318.7637023925781,280.6499938964844,35966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994585037231445,3.994612455368042,1.0647229373716982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1824.265869140625,0.0,1951.1156005859373,1895.4371337890625,0.0,0.0,0.9827553033828736,1.0,0.0,3.0,1.0,0.0
12130500,303.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.3788072168827057,1.0,0.0006698369979858,302.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.3788072168827057,1.0,0.00070537062129,302.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.3788072168827057,1.0,0.0005209843511693,301.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.3788072168827057,1.0,0.00070537062129,302.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.3788072168827057,1.0,0.0033459744881838,286.13092041015625,284.95001220703125,295.781494140625,287.6251220703125,297.5828857421875,300.2955322265625,280.8451232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375151164829,0.0035687575582414,0.0035687575582414,-0.0003610226267483,1.0,1.0,0.0,0.0643751695752143,410.0,573.7111206054688,-0.0,19.916948318481445,1.0,280.6928405761719,280.74664306640625,289.2728271484375,289.4115905761719,320.2091369628906,318.7637023925781,280.6499938964844,35974.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9950146675109854,3.995042324066162,1.0649520163497073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,543.3270874023438,0.0,1951.7454833984373,1895.4371337890625,0.0,0.0,0.9828575253486632,1.0,0.0,3.0,1.0,0.0
12130560,303.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.3788073360919952,1.0,0.0006698381039313,302.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.3788073360919952,1.0,0.0007053717854432,302.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.3788073360919952,1.0,0.0005209851660765,301.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.3788073360919952,1.0,0.0007053717854432,302.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.3788073360919952,1.0,0.0033459798432886,286.00390625,284.95001220703125,295.8667907714844,287.6617126464844,297.6781311035156,300.3697204589844,280.7195739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137503940612,0.003568751970306,0.003568751970306,-5.531573697226122e-05,1.0,1.0,0.0,0.0669376999139785,410.0,360.2270812988281,-0.0,19.916927337646484,1.0,280.6555480957031,280.6806640625,289.2789611816406,289.3536071777344,320.2091369628906,318.7637023925781,280.3500061035156,35979.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9953458309173584,3.995373249053955,1.065128572008689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1853.3616943359373,0.0,1952.230712890625,1895.4371337890625,0.0,0.0,0.9829362630844116,1.0,0.0,3.0,1.0,0.0
12130620,303.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0006698406650684,302.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0007053745212033,302.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0005209872033447,301.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0007053745212033,302.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0033459928818047,285.7409362792969,284.95001220703125,296.0357360839844,287.7330322265625,297.8860168457031,300.5317077636719,280.41943359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374867111444,0.0035687433555722,0.0035687433555722,0.0004114030743949,1.0,1.0,0.0,0.0708499327301979,410.0,370.55609130859375,-0.0,19.91690254211425,1.0,280.3558349609375,280.3815002441406,289.4085998535156,289.4857788085937,320.2091369628906,318.7637023925781,280.04998779296875,35988.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995797634124756,3.995825052261353,1.065369474417821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1880.951416015625,0.0,1952.8931884765625,1895.4371337890625,0.0,0.0,0.9830437302589417,1.0,0.0,3.0,1.0,0.0
12130680,303.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0006698406650684,302.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0007053745212033,302.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0005209872033447,301.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0007053745212033,302.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.3788074851036072,1.0,0.0033459928818047,285.7409362792969,284.95001220703125,296.0357360839844,287.7330322265625,297.8860168457031,300.5317077636719,280.41943359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374867111444,0.0035687433555722,0.0035687433555722,0.0004114030743949,1.0,1.0,0.0,0.0708499327301979,410.0,370.55609130859375,-0.0,19.91690254211425,1.0,280.3558349609375,280.3815002441406,289.4085998535156,289.4857788085937,320.2091369628906,318.7637023925781,280.04998779296875,35988.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995797634124756,3.995825052261353,1.065369474417821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1880.951416015625,0.0,1952.8931884765625,1895.4371337890625,0.0,0.0,0.9830437302589417,1.0,0.0,3.0,1.0,0.0
12130740,303.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0006698435754515,302.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0007053775480017,302.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0005209894152358,301.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0007053775480017,302.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0033460073173046,285.4677124023437,284.95001220703125,296.20184326171875,287.80133056640625,298.0830993652344,300.7017517089844,280.1193542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374769322574,0.0035687384661287,0.0035687386989593,0.000677055097185,1.0,1.0,0.0,0.0730767548084259,410.0,375.5415954589844,-0.0,19.91689682006836,1.0,280.0558166503906,280.0819396972656,289.533203125,289.6126403808594,320.2091369628906,318.7637023925781,279.75,35992.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996065855026245,3.996093511581421,1.0655124924596748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.453369140625,0.0,1953.2864990234373,1895.4371337890625,0.0,0.0,0.9831075072288512,1.0,0.0,3.0,1.0,0.0
12130800,303.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0006698435754515,302.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0007053775480017,302.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0005209894152358,301.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0007053775480017,302.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.3788075149059295,1.0,0.0033460073173046,285.4677124023437,284.95001220703125,296.20184326171875,287.80133056640625,298.0830993652344,300.7017517089844,280.1193542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374769322574,0.0035687384661287,0.0035687386989593,0.000677055097185,1.0,1.0,0.0,0.0730767548084259,410.0,375.5415954589844,-0.0,19.91689682006836,1.0,280.0558166503906,280.0819396972656,289.533203125,289.6126403808594,320.2091369628906,318.7637023925781,279.75,35992.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996065855026245,3.996093511581421,1.0655124924596748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1906.453369140625,0.0,1953.2864990234373,1895.4371337890625,0.0,0.0,0.9831075072288512,1.0,0.0,3.0,1.0,0.0
12130860,303.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0006698462530039,302.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0007053803419694,302.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0005209915107116,301.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0007053803419694,302.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0033460208214819,285.1860656738281,284.95001220703125,296.3644104003906,287.8661499023437,298.2694396972656,300.8705139160156,279.8192443847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374718099832,0.0035687359049916,0.0035687361378222,0.0008118313271552,1.0,1.0,0.0,0.0742065161466598,410.0,379.8642578125,-0.0,19.91689109802246,1.0,279.75567626953125,279.7820129394531,289.652587890625,289.7339782714844,320.2091369628906,318.7637023925781,279.45001220703125,35995.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996225118637085,3.9962525367736816,1.0655974165274529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1929.924072265625,0.0,1953.5198974609373,1895.4371337890625,0.0,0.0,0.9831453561782836,1.0,0.0,3.0,1.0,0.0
12130920,303.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0006698462530039,302.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0007053803419694,302.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0005209915107116,301.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0007053803419694,302.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.3788075447082519,1.0,0.0033460208214819,285.1860656738281,284.95001220703125,296.3644104003906,287.8661499023437,298.2694396972656,300.8705139160156,279.8192443847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374718099832,0.0035687359049916,0.0035687361378222,0.0008118313271552,1.0,1.0,0.0,0.0742065161466598,410.0,379.8642578125,-0.0,19.91689109802246,1.0,279.75567626953125,279.7820129394531,289.652587890625,289.7339782714844,320.2091369628906,318.7637023925781,279.45001220703125,35995.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996225118637085,3.9962525367736816,1.0655974165274529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1929.924072265625,0.0,1953.5198974609373,1895.4371337890625,0.0,0.0,0.9831453561782836,1.0,0.0,3.0,1.0,0.0
12130980,303.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0006698485231027,302.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0007053827866911,302.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.000520993315149,301.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0007053827866911,302.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0033460322301834,284.8975524902344,284.95001220703125,296.5226745605469,287.9268798828125,298.44549560546875,301.0335693359375,279.51910400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374685503542,0.0035687340423464,0.0035687345080077,0.0009068044601008,0.9988799691200256,0.9988799691200256,0.0,0.0750026181340217,410.0,383.25238037109375,-0.0,19.91688346862793,1.0,279.45587158203125,279.4824523925781,289.7661437988281,289.8497619628906,320.2091369628906,318.7637023925781,279.1499938964844,36018.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996009588241577,3.996037244796753,1.065482592821354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1955.52099609375,0.0,1953.42578125,1895.4371337890625,0.0,0.0,0.983090341091156,1.0,0.0,3.0,1.0,0.0
12131040,303.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0006698485231027,302.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0007053827866911,302.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.000520993315149,301.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0007053827866911,302.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.3788076043128967,1.0,0.0033460322301834,284.8975524902344,284.95001220703125,296.5226745605469,287.9268798828125,298.44549560546875,301.0335693359375,279.51910400390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374685503542,0.0035687340423464,0.0035687345080077,0.0009068044601008,0.9988799691200256,0.9988799691200256,0.0,0.0750026181340217,410.0,383.25238037109375,-0.0,19.91688346862793,1.0,279.45587158203125,279.4824523925781,289.7661437988281,289.8497619628906,320.2091369628906,318.7637023925781,279.1499938964844,36018.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.996009588241577,3.996037244796753,1.065482592821354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1955.52099609375,0.0,1953.42578125,1895.4371337890625,0.0,0.0,0.983090341091156,1.0,0.0,3.0,1.0,0.0
12131100,303.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.3788076341152191,1.0,0.0006698495708405,302.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.3788076341152191,1.0,0.000705383834429,302.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.3788076341152191,1.0,0.0005209940718486,301.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.3788076341152191,1.0,0.000705383834429,302.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.3788076341152191,1.0,0.0033460371196269,284.7511291503906,284.95001220703125,296.6000061035156,287.95556640625,298.5298156738281,301.11260986328125,279.3442077636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137466687709,0.0035687331110239,0.0035687335766851,0.0009558432502672,0.9960906505584716,0.9960906505584716,0.0,0.0754136815667152,410.0,601.5895385742188,-0.0,19.91687774658203,1.0,279.1929016113281,279.2484130859375,289.8829650878906,290.03338623046875,320.2091369628906,318.7637023925781,279.1499938964844,36099.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993776559829712,3.9938039779663086,1.0642919505698956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,587.5835571289062,0.0,1951.1412353515625,1895.4371337890625,0.0,0.0,0.982625424861908,1.0,0.0,3.0,1.0,0.0
12131160,303.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.3788076639175415,1.0,0.0006698505021631,302.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.3788076639175415,1.0,0.0007053848821669,302.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.3788076639175415,1.0,0.0005209948285482,301.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.3788076639175415,1.0,0.0007053848821669,302.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.3788076639175415,1.0,0.0033460420090705,284.6034545898437,284.95001220703125,296.6759948730469,287.9830627441406,298.6117553710937,301.19000244140625,279.218994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374648250639,0.0035687321797013,0.0035687326453626,0.0010065827518701,0.992300808429718,0.992300808429718,0.0,0.0758389979600906,410.0,387.45318603515625,-0.0,19.916872024536133,1.0,279.1557006835937,279.1824951171875,289.875,289.9603576660156,320.2091369628906,318.7637023925781,278.8500061035156,36196.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989644289016724,3.98967170715332,1.0620907460179296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1975.8770751953125,0.0,1946.49560546875,1895.4371337890625,0.0,0.0,0.9817428588867188,1.0,0.0,3.0,1.0,0.0
12131220,303.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0006698524230159,302.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0007053868612274,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0005209963419474,302.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0007053868612274,302.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0033460515551269,284.30487060546875,284.95001220703125,296.8236083984375,288.0341491699219,298.76885986328125,301.339599609375,278.9190368652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374615654349,0.0035687305498868,0.0035687310155481,0.0011014410993084,0.9817129373550416,0.9817129373550416,0.0,0.0766341388225555,410.0,390.9723510742188,-0.0,19.9168643951416,1.0,278.8559265136719,278.8830871582031,289.97802734375,290.0655822753906,320.2091369628906,318.7637023925781,278.54998779296875,36436.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.974613666534424,3.974641084671021,1.0541031087996089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1995.1165771484373,0.0,1928.75390625,1895.4371337890625,0.0,0.0,0.9784786105155944,1.0,0.0,3.0,1.0,0.0
12131280,303.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0006698524230159,302.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0007053868612274,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0005209963419474,302.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0007053868612274,302.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.3788077235221863,1.0,0.0033460515551269,284.30487060546875,284.95001220703125,296.8236083984375,288.0341491699219,298.76885986328125,301.339599609375,278.9190368652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374615654349,0.0035687305498868,0.0035687310155481,0.0011014410993084,0.9817129373550416,0.9817129373550416,0.0,0.0766341388225555,410.0,390.9723510742188,-0.0,19.9168643951416,1.0,278.8559265136719,278.8830871582031,289.97802734375,290.0655822753906,320.2091369628906,318.7637023925781,278.54998779296875,36436.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.974613666534424,3.974641084671021,1.0541031087996089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1995.1165771484373,0.0,1928.75390625,1895.4371337890625,0.0,0.0,0.9784786105155944,1.0,0.0,3.0,1.0,0.0
12131340,303.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0006698542856611,302.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0007053887820802,302.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0005209977389313,302.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0007053887820802,302.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0033460608683526,284.0027160644531,284.95001220703125,296.9648132324219,288.07965087890625,298.91729736328125,301.48175048828125,278.6192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374587714672,0.0035687291529029,0.0035687296185642,0.0011720542097464,0.967071771621704,0.967071771621704,0.0,0.0772260576486587,410.0,395.0741882324219,-0.0,19.916860580444336,1.0,278.5560302734375,278.5836486816406,290.075927734375,290.1655578613281,320.2091369628906,318.7637023925781,278.25,36740.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.948585748672485,3.948612928390503,1.04034268133546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2008.625732421875,0.0,1897.420654296875,1895.4371337890625,0.0,0.0,0.9727744460105896,1.0,0.0,3.0,1.0,0.0
12131400,303.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0006698542856611,302.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0007053887820802,302.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0005209977389313,302.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0007053887820802,302.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.3788077533245086,1.0,0.0033460608683526,284.0027160644531,284.95001220703125,296.9648132324219,288.07965087890625,298.91729736328125,301.48175048828125,278.6192626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374587714672,0.0035687291529029,0.0035687296185642,0.0011720542097464,0.967071771621704,0.967071771621704,0.0,0.0772260576486587,410.0,395.0741882324219,-0.0,19.916860580444336,1.0,278.5560302734375,278.5836486816406,290.075927734375,290.1655578613281,320.2091369628906,318.7637023925781,278.25,36740.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.948585748672485,3.948612928390503,1.04034268133546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2008.625732421875,0.0,1897.420654296875,1895.4371337890625,0.0,0.0,0.9727744460105896,1.0,0.0,3.0,1.0,0.0
12131460,303.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0006698560318909,302.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0007053906447254,302.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0005209991359151,302.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0007053906447254,302.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0033460694830864,283.6977844238281,284.95001220703125,297.0989074707031,288.1190490722656,299.0575866699219,301.6158447265625,278.3197631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374573744833,0.003568728454411,0.0035687289200723,0.0012163133360445,0.9483456015586852,0.9483456015586852,0.0,0.0775970593094825,410.0,399.5891723632813,-0.0,19.916858673095703,1.0,278.25616455078125,278.28436279296875,290.16845703125,290.26031494140625,320.2091369628906,318.7637023925781,278.1499938964844,37121.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.908762454986572,3.908789157867432,1.0194638662142097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,810.4085693359375,0.0,1849.5467529296875,1895.4371337890625,0.0,0.0,0.9640170335769652,1.0,0.0,3.0,1.0,0.0
12131520,303.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0006698560318909,302.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0007053906447254,302.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0005209991359151,302.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0007053906447254,302.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.3788077533245086,1.0,0.0033460694830864,283.6977844238281,284.95001220703125,297.0989074707031,288.1190490722656,299.0575866699219,301.6158447265625,278.3197631835937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374573744833,0.003568728454411,0.0035687289200723,0.0012163133360445,0.9483456015586852,0.9483456015586852,0.0,0.0775970593094825,410.0,399.5891723632813,-0.0,19.916858673095703,1.0,278.25616455078125,278.28436279296875,290.16845703125,290.26031494140625,320.2091369628906,318.7637023925781,278.1499938964844,37121.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.908762454986572,3.908789157867432,1.0194638662142097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,810.4085693359375,0.0,1849.5467529296875,1895.4371337890625,0.0,0.0,0.9640170335769652,1.0,0.0,3.0,1.0,0.0
12131580,303.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0006698576617054,302.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0007053923327475,302.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0005210004164837,302.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0007053923327475,302.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0033460776321589,283.3910522460937,284.95001220703125,297.2251892089844,288.15185546875,299.1900939941406,301.7415466308594,278.1784362792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012405306333675,0.9255155324935912,0.9255155324935912,0.0,0.0778000652790069,410.0,311.6664123535156,-0.0,19.91685676574707,1.0,278.1523742675781,278.1731872558594,290.0908203125,290.16705322265625,320.2091369628906,318.7637023925781,278.1499938964844,37601.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.851494312286377,3.851520538330078,9.89809905149741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,138.09066772460938,0.0,1781.7481689453125,1895.4371337890625,0.0,0.0,0.951418936252594,1.0,0.0,3.0,1.0,0.0
12131640,303.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0006698576617054,302.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0007053923327475,302.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0005210004164837,302.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0007053923327475,302.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.3788077533245086,1.0,0.0033460776321589,283.3910522460937,284.95001220703125,297.2251892089844,288.15185546875,299.1900939941406,301.7415466308594,278.1784362792969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012405306333675,0.9255155324935912,0.9255155324935912,0.0,0.0778000652790069,410.0,311.6664123535156,-0.0,19.91685676574707,1.0,278.1523742675781,278.1731872558594,290.0908203125,290.16705322265625,320.2091369628906,318.7637023925781,278.1499938964844,37601.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.851494312286377,3.851520538330078,9.89809905149741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,138.09066772460938,0.0,1781.7481689453125,1895.4371337890625,0.0,0.0,0.951418936252594,1.0,0.0,3.0,1.0,0.0
12131700,303.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.3788077533245086,1.0,0.000669858418405,302.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.3788077533245086,1.0,0.0007053931476548,302.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.3788077533245086,1.0,0.0005210009985603,302.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.3788077533245086,1.0,0.0007053931476548,302.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.3788077533245086,1.0,0.0033460815902799,283.2377319335937,284.95001220703125,297.2851867675781,288.1656188964844,299.2535095214844,301.8012084960937,278.1595153808594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012476004194468,0.9125471115112304,0.9125471115112304,0.0,0.0778593271970748,410.0,271.5675354003906,-0.0,19.91685676574707,1.0,278.1502990722656,278.1676330566406,290.01025390625,290.0778503417969,320.2091369628906,318.7637023925781,278.1499938964844,37885.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8147730827331534,3.814799070358277,9.71025656326674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,103.67220306396484,0.0,1739.077880859375,1895.4371337890625,0.0,0.0,0.9433493614196776,1.0,0.0,3.0,1.0,0.0
12131760,303.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.3788077533245086,1.0,0.0006698591751046,302.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.3788077533245086,1.0,0.000705393962562,302.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.3788077533245086,1.0,0.0005210015806369,302.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.3788077533245086,1.0,0.000705393962562,302.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248596191406,0.3788077533245086,1.0,0.0033460850827395,283.0849914550781,284.95001220703125,297.34295654296875,288.17755126953125,299.3150939941406,301.8587951660156,278.15350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012521350290626,0.8985424041748047,0.8985424041748047,0.0,0.0778973400592804,410.0,257.78271484375,-0.0,19.91685676574707,1.0,278.1500549316406,278.1664428710937,289.92950439453125,289.99285888671875,320.2091369628906,318.7637023925781,278.1499938964844,38205.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.771670341491699,3.771695852279663,9.492065373706282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,95.32767486572266,0.0,1689.8468017578125,1895.4371337890625,0.0,0.0,0.933890461921692,1.0,0.0,3.0,1.0,0.0
12131820,303.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0006698605720885,302.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0007053954177536,302.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0005210026283748,302.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0007053954177536,302.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0033460920676589,282.78289794921875,284.95001220703125,297.4514465332031,288.1957092285156,299.4329833984375,301.96807861328125,278.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687282215803,0.0012558941962197,0.8675524592399597,0.8675524592399597,0.0,0.0779288485646247,410.0,252.087158203125,-0.0,19.91685676574707,1.0,278.1499938964844,278.1664428710937,289.77996826171875,289.83758544921875,320.2091369628906,318.7637023925781,278.45001220703125,38963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.663482427597046,3.663507223129273,8.955328780757554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.679657311295159e-05,0.0,1570.4779052734375,1895.4371337890625,0.0,0.0,0.9102315306663512,1.0,0.0,3.0,1.0,0.0
12131880,303.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0006698605720885,302.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0007053954177536,302.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0005210026283748,302.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0007053954177536,302.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54620361328125,0.3788077533245086,1.0,0.0033460920676589,282.78289794921875,284.95001220703125,297.4514465332031,288.1957092285156,299.4329833984375,301.96807861328125,278.1509704589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687282215803,0.0012558941962197,0.8675524592399597,0.8675524592399597,0.0,0.0779288485646247,410.0,252.087158203125,-0.0,19.91685676574707,1.0,278.1499938964844,278.1664428710937,289.77996826171875,289.83758544921875,320.2091369628906,318.7637023925781,278.45001220703125,38963.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.663482427597046,3.663507223129273,8.955328780757554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.679657311295159e-05,0.0,1570.4779052734375,1895.4371337890625,0.0,0.0,0.9102315306663512,1.0,0.0,3.0,1.0,0.0
12131940,303.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022216796875,0.3788077533245086,1.0,0.0006698612123727,302.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022216796875,0.3788077533245086,1.0,0.0007053961162455,302.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022216796875,0.3788077533245086,1.0,0.0005210031522437,302.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022216796875,0.3788077533245086,1.0,0.0007053961162455,302.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4022216796875,0.3788077533245086,1.0,0.0033460955601185,282.62823486328125,284.95001220703125,297.5039978027344,288.2019958496094,299.4916381835937,302.02197265625,278.1601257324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563227210193,0.849926233291626,0.849926233291626,0.0,0.0779324397444725,410.0,226.1400604248047,-0.0,19.916858673095703,1.0,278.171875,278.1833190917969,289.6954345703125,289.7406005859375,320.2091369628906,318.7637023925781,278.45001220703125,39426.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5940089225769043,3.5940330028533936,8.618894753453787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.667877535917796e-05,0.0,1497.00927734375,1895.4371337890625,0.0,0.0,0.8951119184494019,1.0,0.0,3.0,1.0,0.0
12132000,303.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2702941894531,0.3788077533245086,1.0,0.0006698617944493,302.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2702941894531,0.3788077533245086,1.0,0.0007053967565298,302.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2702941894531,0.3788077533245086,1.0,0.000521003617905,302.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2702941894531,0.3788077533245086,1.0,0.0007053967565298,302.421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2702941894531,0.3788077533245086,1.0,0.0033460983540862,282.4873962402344,284.95001220703125,297.54998779296875,288.2057800292969,299.5441589355469,302.0699768066406,278.1763000488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563900090754,0.832737922668457,0.832737922668457,0.0,0.0779330059885978,410.0,221.90733337402344,-0.0,19.916858673095703,1.0,278.1906433105469,278.2020263671875,289.61773681640625,289.66033935546875,320.2091369628906,318.7637023925781,278.75,39893.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.520481824874878,3.520505428314209,8.269847739938996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.657243360066786e-05,0.0,1421.8917236328125,1895.4371337890625,0.0,0.0,0.8791772723197937,1.0,0.0,3.0,1.0,0.0
12132060,303.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788077533245086,1.0,0.0006698627839796,302.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788077533245086,1.0,0.00070539774606,302.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788077533245086,1.0,0.0005210043746046,302.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788077533245086,1.0,0.00070539774606,302.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788077533245086,1.0,0.0033461032435297,282.2544250488281,284.95001220703125,297.6248779296875,288.2105407714844,299.6293640136719,302.1473693847656,278.2069091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563805794343,0.8016891479492188,0.8016891479492188,0.0,0.0779329240322113,410.0,220.7449645996093,-0.0,19.916858673095703,1.0,278.22186279296875,278.23370361328125,289.4962463378906,289.53497314453125,320.2091369628906,318.7637023925781,278.75,40760.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3731794357299805,3.373201847076416,7.59227987146005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.640423892647959e-05,0.0,1279.3682861328125,1895.4371337890625,0.0,0.0,0.8474730253219604,1.0,0.0,3.0,1.0,0.0
12132120,303.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993591308594,0.3788077533245086,1.0,0.0006698629586026,302.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993591308594,0.3788077533245086,1.0,0.0007053979788906,302.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993591308594,0.3788077533245086,1.0,0.0005210045492276,302.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993591308594,0.3788077533245086,1.0,0.0007053979788906,302.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993591308594,0.3788077533245086,1.0,0.0033461041748523,282.2012939453125,284.95001220703125,297.6420593261719,288.2116394042969,299.6485290527344,302.1647033691406,278.2141418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563402997329,0.7940918207168579,0.7940918207168579,0.0,0.0779325887560844,410.0,220.6796264648437,-0.0,19.916858673095703,1.0,278.2290954589844,278.2410583496094,289.4697265625,289.5075988769531,320.2091369628906,318.7637023925781,279.04998779296875,40971.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.334226131439209,3.3342480659484863,7.417941105813952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.636711335275322e-05,0.0,1243.390869140625,1895.4371337890625,0.0,0.0,0.839137613773346,1.0,0.0,3.0,1.0,0.0
12132180,303.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0006698640645481,302.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0007053990848362,302.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0005210053641349,302.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0007053990848362,302.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0033461095299571,281.92633056640625,284.95001220703125,297.73162841796875,288.21734619140625,299.7469482421875,302.2530517578125,278.2523498535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012541998876258,0.7519116997718811,0.7519116997718811,0.0,0.077914647758007,410.0,220.40011596679688,-0.0,19.916858673095703,1.0,278.2674560546875,278.2803039550781,289.33795166015625,289.3716125488281,320.2091369628906,318.7637023925781,279.3500061035156,42140.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.100686550140381,3.1007068157196045,6.415182838281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.618024129536934e-05,0.0,1042.6253662109375,1895.4371337890625,0.0,0.0,0.7895556688308716,1.0,0.0,3.0,1.0,0.0
12132240,303.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0006698640645481,302.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0007053990848362,302.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0005210053641349,302.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0007053990848362,302.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.3788077533245086,1.0,0.0033461095299571,281.92633056640625,284.95001220703125,297.73162841796875,288.21734619140625,299.7469482421875,302.2530517578125,278.2523498535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012541998876258,0.7519116997718811,0.7519116997718811,0.0,0.077914647758007,410.0,220.40011596679688,-0.0,19.916858673095703,1.0,278.2674560546875,278.2803039550781,289.33795166015625,289.3716125488281,320.2091369628906,318.7637023925781,279.3500061035156,42140.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.100686550140381,3.1007068157196045,6.415182838281908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.618024129536934e-05,0.0,1042.6253662109375,1895.4371337890625,0.0,0.0,0.7895556688308716,1.0,0.0,3.0,1.0,0.0
12132300,303.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6059875488281,0.3788077533245086,1.0,0.0006698645884171,302.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6059875488281,0.3788077533245086,1.0,0.0007053996669128,302.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6059875488281,0.3788077533245086,1.0,0.0005210057715885,302.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6059875488281,0.3788077533245086,1.0,0.0007053996669128,302.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6059875488281,0.3788077533245086,1.0,0.0033461123239248,281.7936096191406,284.95001220703125,297.77545166015625,288.2201538085937,299.7939758300781,302.2948608398437,278.2714233398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374559774994,0.003568727755919,0.0035687282215803,0.0012502730824053,0.7295077443122864,0.7295077443122864,0.0,0.0778817310929298,410.0,220.2546539306641,-0.0,19.916860580444336,1.0,278.2865905761719,278.3000183105469,289.2778015136719,289.3095092773437,320.2091369628906,318.7637023925781,279.3500061035156,42708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.965059757232666,2.965079069137573,5.866245373908896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6093260860070586e-05,0.0,937.0789184570312,1895.4371337890625,0.0,0.0,0.7611140012741089,1.0,0.0,3.0,1.0,0.0
