time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132360,303.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4791259765625,0.3788077235221863,1.0,0.000669865112286,302.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4791259765625,0.3788077235221863,1.0,0.0007054001907818,302.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4791259765625,0.3788077235221863,1.0,0.0005210061790421,302.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4791259765625,0.3788077235221863,1.0,0.0007054001907818,302.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4791259765625,0.3788077235221863,1.0,0.0033461148850619,281.6642761230469,284.95001220703125,297.8186340332031,288.2229309082031,299.83966064453125,302.3351745605469,278.2904357910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374564431607,0.0035687279887497,0.003568728454411,0.0012427215697243,0.7062587738037109,0.7062587738037109,0.0,0.0778184384107589,410.0,220.0846710205078,-0.0,19.916860580444336,1.0,278.30572509765625,278.31982421875,289.2211303710937,289.25103759765625,320.2091369628906,318.7637023925781,279.6499938964844,43233.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8174140453338623,2.817432165145874,5.296569725032896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.601024945965037e-05,0.0,830.9278564453125,1895.4371337890625,0.0,0.0,0.7304745316505432,1.0,0.0,3.0,1.0,0.0
12132420,303.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.0006698662182316,302.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000705401354935,302.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000521007052157,302.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000705401354935,302.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.0033461204729974,281.41583251953125,284.95001220703125,297.9031677246094,288.2284545898437,299.9273986816406,302.4115295410156,278.328369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374573744833,0.003568728454411,0.0035687289200723,0.0012102419277653,0.6574204564094543,0.6574204564094543,0.0,0.0775461867451667,410.0,219.65342712402344,-0.0,19.916868209838867,1.0,278.3438720703125,278.3597717285156,289.1171875,289.1437683105469,320.2091369628906,318.7637023925781,279.95001220703125,44032.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4919984340667725,2.492014646530152,4.143705893966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.585481317713857e-05,0.0,627.135986328125,1895.4371337890625,0.0,0.0,0.6643344163894653,1.0,0.0,3.0,1.0,0.0
12132480,303.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.0006698662182316,302.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000705401354935,302.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000521007052157,302.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.000705401354935,302.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2323608398437,0.3788076937198639,1.0,0.0033461204729974,281.41583251953125,284.95001220703125,297.9031677246094,288.2284545898437,299.9273986816406,302.4115295410156,278.328369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374573744833,0.003568728454411,0.0035687289200723,0.0012102419277653,0.6574204564094543,0.6574204564094543,0.0,0.0775461867451667,410.0,219.65342712402344,-0.0,19.916868209838867,1.0,278.3438720703125,278.3597717285156,289.1171875,289.1437683105469,320.2091369628906,318.7637023925781,279.95001220703125,44032.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4919984340667725,2.492014646530152,4.143705893966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.585481317713857e-05,0.0,627.135986328125,1895.4371337890625,0.0,0.0,0.6643344163894653,1.0,0.0,3.0,1.0,0.0
12132540,303.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0006698674405924,302.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0007054026937112,302.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0005210079834796,302.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0007054026937112,302.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0033461265265941,281.18182373046875,284.95001220703125,297.9851989746094,288.2338562011719,300.0104675292969,302.4820556640625,278.3660583496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374597027897,0.0035687298513948,0.0035687300842255,0.0011417957721278,0.6055462956428528,0.6055462956428528,0.0,0.07697244733572,410.0,219.02264404296875,-0.0,19.916881561279297,1.0,278.3818359375,278.4002990722656,289.0248718261719,289.0484924316406,320.2091369628906,318.7637023925781,280.25,44276.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1390655040740967,2.139079332351685,3.053103512229427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57125791197177e-05,0.0,448.5201416015625,1895.4371337890625,0.0,0.0,0.5952494144439697,1.0,0.0,3.0,1.0,0.0
12132600,303.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0006698674405924,302.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0007054026937112,302.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0005210079834796,302.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0007054026937112,302.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9957275390625,0.3788076043128967,1.0,0.0033461265265941,281.18182373046875,284.95001220703125,297.9851989746094,288.2338562011719,300.0104675292969,302.4820556640625,278.3660583496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374597027897,0.0035687298513948,0.0035687300842255,0.0011417957721278,0.6055462956428528,0.6055462956428528,0.0,0.07697244733572,410.0,219.02264404296875,-0.0,19.916881561279297,1.0,278.3818359375,278.4002990722656,289.0248718261719,289.0484924316406,320.2091369628906,318.7637023925781,280.25,44276.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1390655040740967,2.139079332351685,3.053103512229427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57125791197177e-05,0.0,448.5201416015625,1895.4371337890625,0.0,0.0,0.5952494144439697,1.0,0.0,3.0,1.0,0.0
12132660,303.5760192871094,297.1499938964844,293.1499938964844,0.7095165848731995,-3.4172961711883545,281.8115234375,0.3788075149059295,1.0,0.000669868546538,302.8320617675781,297.1499938964844,293.1499938964844,0.7095165848731995,-3.5985774993896484,281.8115234375,0.3788075149059295,1.0,0.0007054038578644,302.7137145996094,297.1499938964844,293.1499938964844,0.7095165848731995,-2.6578969955444336,281.8115234375,0.3788075149059295,1.0,0.0005210088565945,302.2128295898437,297.1499938964844,293.1499938964844,0.7095165848731995,-3.5985774993896484,281.8115234375,0.3788075149059295,1.0,0.0007054038578644,302.4960632324219,297.1499938964844,293.1499938964844,0.7095165848731995,-17.07010269165039,281.8115234375,0.3788075149059295,1.0,0.0033461321145296,281.00262451171875,284.95001220703125,298.0499267578125,288.2381896972656,300.07470703125,302.5350341796875,278.3963928222656,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713746342808,0.0035687314812093,0.0035687319468706,0.0010482916841283,0.5613965392112732,0.5613965392112732,0.0,0.076188676059246,410.0,218.3627014160156,-0.0,19.91689682006836,1.0,278.4125061035156,278.43377685546875,288.9575500488281,288.97900390625,320.2091369628906,318.7637023925781,280.25,43965.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.848322868347168,1.848335146903992,2.279549562445027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.560581899364479e-05,0.0,330.68902587890625,1895.4371337890625,0.0,0.0,0.5409777760505676,1.0,0.0,3.0,1.0,0.0
12132720,303.57843017578125,297.1499938964844,293.1499938964844,0.7452704310417175,-3.418676376342773,281.8399353027344,0.3788074851036072,1.0,0.0006698688375763,302.8360900878906,297.1499938964844,293.1499938964844,0.7452704310417175,-3.600030899047852,281.8399353027344,0.3788074851036072,1.0,0.0007054041489027,302.7163391113281,297.1499938964844,293.1499938964844,0.7452704310417175,-2.658970594406128,281.8399353027344,0.3788074851036072,1.0,0.0005210090894252,302.2154235839844,297.1499938964844,293.1499938964844,0.7452704310417175,-3.600030899047852,281.8399353027344,0.3788074851036072,1.0,0.0007054041489027,302.4983825683594,297.1499938964844,293.1499938964844,0.7452704310417175,-17.076995849609375,281.8399353027344,0.3788074851036072,1.0,0.0033461335115134,280.9623107910156,284.95001220703125,298.0647277832031,288.2391967773437,300.0892639160156,302.5468139648437,278.4034118652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374643594026,0.0035687319468706,0.0035687324125319,0.0010205470025539,0.5508710741996765,0.5508710741996765,0.0,0.075956106185913,410.0,218.1878356933593,-0.0,19.916900634765625,1.0,278.41961669921875,278.441650390625,288.9427795410156,288.9637451171875,320.2091369628906,318.7637023925781,280.54998779296875,43828.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7816858291625977,1.7816978693008425,2.118144948326517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5582008422352374e-05,0.0,307.06427001953125,1895.4371337890625,0.0,0.0,0.5289402008056641,1.0,0.0,3.0,1.0,0.0
12132780,303.5906677246094,297.1499938964844,293.1499938964844,0.9237947463989258,-3.4253480434417725,281.9785461425781,0.3788073062896728,1.0,0.0006698704673908,302.8570861816406,297.1499938964844,293.1499938964844,0.9237947463989258,-3.607056379318237,281.9785461425781,0.3788073062896728,1.0,0.0007054058951325,302.7298889160156,297.1499938964844,293.1499938964844,0.9237947463989258,-2.6641595363616943,281.9785461425781,0.3788073062896728,1.0,0.0005210103699937,302.2287902832031,297.1499938964844,293.1499938964844,0.9237947463989258,-3.607056379318237,281.9785461425781,0.3788073062896728,1.0,0.0007054058951325,302.5104064941406,297.1499938964844,293.1499938964844,0.9237947463989258,-17.110322952270508,281.9785461425781,0.3788073062896728,1.0,0.0033461418934166,280.7574157714844,284.95001220703125,298.1418151855469,288.2444763183594,300.1642150878906,302.6055908203125,278.4403381347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374713443219,0.0035687354393303,0.0035687359049916,0.0008287176024168,0.4935863614082336,0.4935863614082336,0.0,0.0743481367826461,410.0,217.1181182861328,-0.0,19.91692924499512,1.0,278.45709228515625,278.48406982421875,288.86981201171875,288.888427734375,320.2091369628906,318.7637023925781,280.8500061035156,42780.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4444456100463867,1.444455862045288,1.392181161463668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.546192601788789e-05,0.0,204.99679565429688,1895.4371337890625,0.0,0.0,0.4706950485706329,1.0,0.0,3.0,1.0,0.0
12132840,303.5906677246094,297.1499938964844,293.1499938964844,0.9237947463989258,-3.4253480434417725,281.9785461425781,0.3788073062896728,1.0,0.0006698704673908,302.8570861816406,297.1499938964844,293.1499938964844,0.9237947463989258,-3.607056379318237,281.9785461425781,0.3788073062896728,1.0,0.0007054058951325,302.7298889160156,297.1499938964844,293.1499938964844,0.9237947463989258,-2.6641595363616943,281.9785461425781,0.3788073062896728,1.0,0.0005210103699937,302.2287902832031,297.1499938964844,293.1499938964844,0.9237947463989258,-3.607056379318237,281.9785461425781,0.3788073062896728,1.0,0.0007054058951325,302.5104064941406,297.1499938964844,293.1499938964844,0.9237947463989258,-17.110322952270508,281.9785461425781,0.3788073062896728,1.0,0.0033461418934166,280.7574157714844,284.95001220703125,298.1418151855469,288.2444763183594,300.1642150878906,302.6055908203125,278.4403381347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374713443219,0.0035687354393303,0.0035687359049916,0.0008287176024168,0.4935863614082336,0.4935863614082336,0.0,0.0743481367826461,410.0,217.1181182861328,-0.0,19.91692924499512,1.0,278.45709228515625,278.48406982421875,288.86981201171875,288.888427734375,320.2091369628906,318.7637023925781,280.8500061035156,42780.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4444456100463867,1.444455862045288,1.392181161463668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.546192601788789e-05,0.0,204.99679565429688,1895.4371337890625,0.0,0.0,0.4706950485706329,1.0,0.0,3.0,1.0,0.0
12132900,303.5964660644531,297.1499938964844,293.1499938964844,1.0,-3.42829966545105,282.0407409667969,0.3788072168827057,1.0,0.0006698714569211,302.8673400878906,297.1499938964844,293.1499938964844,1.0,-3.610164642333984,282.0407409667969,0.3788072168827057,1.0,0.0007054068846628,302.7364807128906,297.1499938964844,293.1499938964844,1.0,-2.666455268859864,282.0407409667969,0.3788072168827057,1.0,0.0005210111266933,302.2352600097656,297.1499938964844,293.1499938964844,1.0,-3.610164642333984,282.0407409667969,0.3788072168827057,1.0,0.0007054068846628,302.5162658691406,297.1499938964844,293.1499938964844,1.0,-17.12506675720215,282.0407409667969,0.3788072168827057,1.0,0.0033461465500295,280.6605224609375,284.95001220703125,298.1794128417969,288.2471008300781,300.2002868652344,302.63262939453125,278.4585876464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374760009348,0.0035687380004674,0.003568738233298,0.0007008260581642,0.4640069007873535,0.4640069007873535,0.0,0.0732761174440383,410.0,216.48863220214844,-0.0,19.916948318481445,1.0,278.4756774902344,278.5057678222656,288.8365173339844,288.85406494140625,320.2091369628906,318.7637023925781,280.8500061035156,42133.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2898215055465698,1.2898311614990234,1.1100758712245809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.540556281222962e-05,0.0,167.16903686523438,1895.4371337890625,0.0,0.0,0.4456205666065216,1.0,0.0,3.0,1.0,0.0
12132960,303.60205078125,297.1499938964844,293.1499938964844,1.0,-3.4310202598571777,282.0987854003906,0.3788070678710937,1.0,0.0006698724464513,302.87744140625,297.1499938964844,293.1499938964844,1.0,-3.6130294799804688,282.0987854003906,0.3788070678710937,1.0,0.0007054079906083,302.7429504394531,297.1499938964844,293.1499938964844,1.0,-2.6685712337493896,282.0987854003906,0.3788070678710937,1.0,0.0005210119416005,302.2415771484375,297.1499938964844,293.1499938964844,1.0,-3.6130294799804688,282.0987854003906,0.3788070678710937,1.0,0.0007054079906083,302.5220031738281,297.1499938964844,293.1499938964844,1.0,-17.138656616210938,282.0987854003906,0.3788070678710937,1.0,0.0033461516723036,280.56719970703125,284.95001220703125,298.2164001464844,288.2497253417969,300.2355041503906,302.6580810546875,278.4766845703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374815888702,0.0035687407944351,0.0035687410272657,0.0005487613379955,0.4338513314723968,0.4338513314723968,0.0,0.0720014721155166,410.0,215.79031372070312,-0.0,19.91697120666504,1.0,278.4941711425781,278.5278625488281,288.8051147460937,288.8216552734375,320.2091369628906,318.7637023925781,281.1499938964844,41464.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1467504501342771,1.1467595100402832,8.774679827183719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.535142604960129e-05,0.0,136.66464233398438,1895.4371337890625,0.0,0.0,0.4233266413211822,1.0,0.0,3.0,1.0,0.0
12133020,303.6126708984375,297.1499938964844,293.1499938964844,1.0,-3.4358179569244385,282.203369140625,0.3788067400455475,1.0,0.0006698747747577,302.8972473144531,297.1499938964844,293.1499938964844,1.0,-3.618081569671631,282.203369140625,0.3788067400455475,1.0,0.0007054104353301,302.75567626953125,297.1499938964844,293.1499938964844,1.0,-2.672302722930908,282.203369140625,0.3788067400455475,1.0,0.000521013746038,302.2538452148437,297.1499938964844,293.1499938964844,1.0,-3.618081569671631,282.203369140625,0.3788067400455475,1.0,0.0007054104353301,302.533203125,297.1499938964844,293.1499938964844,1.0,-17.162622451782227,282.203369140625,0.3788067400455475,1.0,0.0033461633138358,280.3912353515625,284.95001220703125,298.2885131835937,288.2549133300781,300.30340576171875,302.7039489746094,278.5123596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374955587089,0.0035687477793544,0.003568748012185,0.0001647333119763,0.3718774914741516,0.3718774914741516,0.0,0.0687824487686157,410.0,214.16835021972656,-0.0,19.917022705078125,1.0,278.53082275390625,278.5733337402344,288.74774169921875,288.7623596191406,320.2091369628906,318.7637023925781,281.45001220703125,40224.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8975747227668762,0.8975829482078552,5.3756952667072255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.524950807332061e-05,0.0,92.93285369873048,1895.4371337890625,0.0,0.0,0.386515200138092,1.0,0.0,3.0,1.0,0.0
12133080,303.6126708984375,297.1499938964844,293.1499938964844,1.0,-3.4358179569244385,282.203369140625,0.3788067400455475,1.0,0.0006698747747577,302.8972473144531,297.1499938964844,293.1499938964844,1.0,-3.618081569671631,282.203369140625,0.3788067400455475,1.0,0.0007054104353301,302.75567626953125,297.1499938964844,293.1499938964844,1.0,-2.672302722930908,282.203369140625,0.3788067400455475,1.0,0.000521013746038,302.2538452148437,297.1499938964844,293.1499938964844,1.0,-3.618081569671631,282.203369140625,0.3788067400455475,1.0,0.0007054104353301,302.533203125,297.1499938964844,293.1499938964844,1.0,-17.162622451782227,282.203369140625,0.3788067400455475,1.0,0.0033461633138358,280.3912353515625,284.95001220703125,298.2885131835937,288.2549133300781,300.30340576171875,302.7039489746094,278.5123596191406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374955587089,0.0035687477793544,0.003568748012185,0.0001647333119763,0.3718774914741516,0.3718774914741516,0.0,0.0687824487686157,410.0,214.16835021972656,-0.0,19.917022705078125,1.0,278.53082275390625,278.5733337402344,288.74774169921875,288.7623596191406,320.2091369628906,318.7637023925781,281.45001220703125,40224.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8975747227668762,0.8975829482078552,5.3756952667072255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.524950807332061e-05,0.0,92.93285369873048,1895.4371337890625,0.0,0.0,0.386515200138092,1.0,0.0,3.0,1.0,0.0
12133140,303.6187744140625,297.1499938964844,293.1499938964844,1.0,-3.43831729888916,282.25946044921875,0.3788065314292907,1.0,0.0006698764045722,302.9089050292969,297.1499938964844,293.1499938964844,1.0,-3.620713710784912,282.25946044921875,0.3788065314292907,1.0,0.0007054120651446,302.7631530761719,297.1499938964844,293.1499938964844,1.0,-2.6742467880249023,282.25946044921875,0.3788065314292907,1.0,0.0005210149683989,302.260986328125,297.1499938964844,293.1499938964844,1.0,-3.620713710784912,282.25946044921875,0.3788065314292907,1.0,0.0007054120651446,302.5397644042969,297.1499938964844,293.1499938964844,1.0,-17.175107955932617,282.25946044921875,0.3788065314292907,1.0,0.0033461712300777,280.2923583984375,284.95001220703125,298.33062744140625,288.2580261230469,300.3408203125,302.7281494140625,278.5333557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375062689185,0.0035687531344592,0.0035687531344592,-0.0001209316105814,0.3336870074272156,0.3336870074272156,0.0,0.0663879364728927,410.0,212.3417358398437,-0.0,19.91706275939941,1.0,278.5525207519531,278.6015014648437,288.71649169921875,288.7301025390625,320.2091369628906,318.7637023925781,281.45001220703125,39500.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7702354788780212,0.7702432870864868,3.9585899003213854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.519219535519369e-05,0.0,74.50955200195312,1895.4371337890625,0.0,0.0,0.3692275285720825,1.0,0.0,3.0,1.0,0.0
12133200,303.6227111816406,297.1499938964844,293.1499938964844,1.0,-3.439840078353882,282.2943725585937,0.3788063526153564,1.0,0.0006698775105178,302.91656494140625,297.1499938964844,293.1499938964844,1.0,-3.622317314147949,282.2943725585937,0.3788063526153564,1.0,0.0007054132875055,302.76806640625,297.1499938964844,293.1499938964844,1.0,-2.675431251525879,282.2943725585937,0.3788063526153564,1.0,0.0005210158415138,302.2656555175781,297.1499938964844,293.1499938964844,1.0,-3.622317314147949,282.2943725585937,0.3788063526153564,1.0,0.0007054132875055,302.5440673828125,297.1499938964844,293.1499938964844,1.0,-17.182714462280273,282.2943725585937,0.3788063526153564,1.0,0.0033461770508438,280.2291564941406,284.95001220703125,298.35821533203125,288.26007080078125,300.3582458496094,302.7428283691406,278.5471496582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375141851603,0.0035687570925801,0.0035687570925801,-0.000335540738888,0.3078356683254242,0.3078356683254242,0.0,0.064589038491249,410.0,208.9891662597656,-0.0,19.91708946228028,1.0,278.5667419433594,278.6202392578125,288.6968688964844,288.7098388671875,320.2091369628906,318.7637023925781,281.75,39039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6941340565681458,0.694141685962677,3.2149941375791975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5155575460521504e-05,0.0,64.58789825439453,1895.4371337890625,0.0,0.0,0.3596024811267853,1.0,0.0,3.0,1.0,0.0
12133260,303.63214111328125,297.1499938964844,293.1499938964844,1.0,-3.4431772232055664,282.3736572265625,0.3788058757781982,1.0,0.0006698806537315,302.9353942871094,297.1499938964844,293.1499938964844,1.0,-3.625831604003906,282.3736572265625,0.3788058757781982,1.0,0.0007054165471345,302.7801513671875,297.1499938964844,293.1499938964844,1.0,-2.6780269145965576,282.3736572265625,0.3788058757781982,1.0,0.0005210182862356,302.277099609375,297.1499938964844,293.1499938964844,1.0,-3.625831604003906,282.3736572265625,0.3788058757781982,1.0,0.0007054165471345,302.5545959472656,297.1499938964844,293.1499938964844,1.0,-17.199382781982422,282.3736572265625,0.3788058757781982,1.0,0.0033461924176663,280.0805358886719,284.95001220703125,298.4254455566406,288.26519775390625,300.367431640625,302.774169921875,278.5804748535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375370025634,0.0035687687341123,0.003568768268451,-0.0009579194011166,0.241895705461502,0.241895705461502,0.0,0.0593721382319927,410.0,195.7360076904297,-0.0,19.91716957092285,1.0,278.6009216308594,278.6659240722656,288.6518859863281,288.6633605957031,320.2091369628906,318.7637023925781,282.04998779296875,38080.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5326460599899292,0.532653272151947,1.8930883527445985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.507003566483036e-05,0.0,45.95660781860352,1895.4371337890625,0.0,0.0,0.3411434888839721,1.0,0.0,3.0,1.0,0.0
12133320,303.63214111328125,297.1499938964844,293.1499938964844,1.0,-3.4431772232055664,282.3736572265625,0.3788058757781982,1.0,0.0006698806537315,302.9353942871094,297.1499938964844,293.1499938964844,1.0,-3.625831604003906,282.3736572265625,0.3788058757781982,1.0,0.0007054165471345,302.7801513671875,297.1499938964844,293.1499938964844,1.0,-2.6780269145965576,282.3736572265625,0.3788058757781982,1.0,0.0005210182862356,302.277099609375,297.1499938964844,293.1499938964844,1.0,-3.625831604003906,282.3736572265625,0.3788058757781982,1.0,0.0007054165471345,302.5545959472656,297.1499938964844,293.1499938964844,1.0,-17.199382781982422,282.3736572265625,0.3788058757781982,1.0,0.0033461924176663,280.0805358886719,284.95001220703125,298.4254455566406,288.26519775390625,300.367431640625,302.774169921875,278.5804748535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375370025634,0.0035687687341123,0.003568768268451,-0.0009579194011166,0.241895705461502,0.241895705461502,0.0,0.0593721382319927,410.0,195.7360076904297,-0.0,19.91716957092285,1.0,278.6009216308594,278.6659240722656,288.6518859863281,288.6633605957031,320.2091369628906,318.7637023925781,282.04998779296875,38080.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5326460599899292,0.532653272151947,1.8930883527445985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.507003566483036e-05,0.0,45.95660781860352,1895.4371337890625,0.0,0.0,0.3411434888839721,1.0,0.0,3.0,1.0,0.0
12133380,303.64111328125,297.1499938964844,293.1499938964844,1.0,-3.445920705795288,282.44293212890625,0.3788053393363952,1.0,0.0006698840879835,302.95379638671875,297.1499938964844,293.1499938964844,1.0,-3.628720283508301,282.44293212890625,0.3788053393363952,1.0,0.0007054202142171,302.7919921875,297.1499938964844,293.1499938964844,1.0,-2.680160522460937,282.44293212890625,0.3788053393363952,1.0,0.000521020963788,302.2881774902344,297.1499938964844,293.1499938964844,1.0,-3.628720283508301,282.44293212890625,0.3788053393363952,1.0,0.0007054202142171,302.5648498535156,297.1499938964844,293.1499938964844,1.0,-17.21308708190918,282.44293212890625,0.3788053393363952,1.0,0.0033462096471339,279.9447326660156,284.95001220703125,298.490234375,288.270263671875,300.3243103027344,302.7975769042969,278.6113586425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375640109181,0.0035687824711203,0.0035687817726284,-0.0016992095625028,0.1742316037416458,0.1742316037416458,0.0,0.0531585253775119,410.0,178.8197479248047,-0.0,19.9172592163086,1.0,278.6324462890625,278.7098083496094,288.6121520996094,288.6222839355469,320.2091369628906,318.7637023925781,282.3500061035156,37137.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4051781594753265,0.451380968093872,1.0954322782197325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4993045119335875e-05,0.0,36.89391326904297,1895.4371337890625,0.0,0.0,0.3299781382083893,1.0,0.0,3.0,1.0,0.0
12133440,303.64111328125,297.1499938964844,293.1499938964844,1.0,-3.445920705795288,282.44293212890625,0.3788053393363952,1.0,0.0006698840879835,302.95379638671875,297.1499938964844,293.1499938964844,1.0,-3.628720283508301,282.44293212890625,0.3788053393363952,1.0,0.0007054202142171,302.7919921875,297.1499938964844,293.1499938964844,1.0,-2.680160522460937,282.44293212890625,0.3788053393363952,1.0,0.000521020963788,302.2881774902344,297.1499938964844,293.1499938964844,1.0,-3.628720283508301,282.44293212890625,0.3788053393363952,1.0,0.0007054202142171,302.5648498535156,297.1499938964844,293.1499938964844,1.0,-17.21308708190918,282.44293212890625,0.3788053393363952,1.0,0.0033462096471339,279.9447326660156,284.95001220703125,298.490234375,288.270263671875,300.3243103027344,302.7975769042969,278.6113586425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375640109181,0.0035687824711203,0.0035687817726284,-0.0016992095625028,0.1742316037416458,0.1742316037416458,0.0,0.0531585253775119,410.0,178.8197479248047,-0.0,19.9172592163086,1.0,278.6324462890625,278.7098083496094,288.6121520996094,288.6222839355469,320.2091369628906,318.7637023925781,282.3500061035156,37137.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4051781594753265,0.451380968093872,1.0954322782197325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4993045119335875e-05,0.0,36.89391326904297,1895.4371337890625,0.0,0.0,0.3299781382083893,1.0,0.0,3.0,1.0,0.0
12133500,303.6454162597656,297.1499938964844,293.1499938964844,1.0,-3.447096109390259,282.47430419921875,0.3788050413131714,1.0,0.000669885892421,302.9628601074219,297.1499938964844,293.1499938964844,1.0,-3.629958152770996,282.47430419921875,0.3788050413131714,1.0,0.0007054221350699,302.7978210449219,297.1499938964844,293.1499938964844,1.0,-2.681074857711792,282.47430419921875,0.3788050413131714,1.0,0.0005210223607718,302.2936096191406,297.1499938964844,293.1499938964844,1.0,-3.629958152770996,282.47430419921875,0.3788050413131714,1.0,0.0007054221350699,302.56988525390625,297.1499938964844,293.1499938964844,1.0,-17.218957901000977,282.47430419921875,0.3788050413131714,1.0,0.003346218727529,279.88140869140625,284.95001220703125,298.521728515625,288.2727966308594,300.2824401855469,302.80615234375,278.6257629394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375793777406,0.0035687899217009,0.003568789223209,-0.0021103643812239,0.1398029774427414,0.1398029774427414,0.0,0.0497121661901474,410.0,169.52146911621094,-0.0,19.917308807373047,1.0,278.6472473144531,278.73101806640625,288.59405517578125,288.60357666015625,320.2091369628906,318.7637023925781,282.3500061035156,36715.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3525857329368591,0.4561920464038849,8.428346909283846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.495754936011508e-05,0.0,36.58771896362305,1895.4371337890625,0.0,0.0,0.3273696601390838,1.0,0.0,3.0,1.0,0.0
12133560,303.64959716796875,297.1499938964844,293.1499938964844,1.0,-3.4481523036956787,282.5036315917969,0.3788047432899475,1.0,0.0006698877550661,302.9718322753906,297.1499938964844,293.1499938964844,1.0,-3.631070613861084,282.5036315917969,0.3788047432899475,1.0,0.0007054241141304,302.8036193847656,297.1499938964844,293.1499938964844,1.0,-2.681896209716797,282.5036315917969,0.3788047432899475,1.0,0.0005210238159634,302.2989501953125,297.1499938964844,293.1499938964844,1.0,-3.631070613861084,282.5036315917969,0.3788047432899475,1.0,0.0007054241141304,302.5748596191406,297.1499938964844,293.1499938964844,1.0,-17.22423553466797,282.5036315917969,0.3788047432899475,1.0,0.0033462280407547,279.82110595703125,284.95001220703125,298.5526123046875,288.2753295898437,300.2267150878906,302.8124694824219,278.63946533203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375952102243,0.0035687980707734,0.0035687971394509,-0.0025448161177337,0.1049981862306594,0.1049981862306594,0.0,0.046070534735918,410.0,160.16238403320312,-0.0,19.9173583984375,1.0,278.6611633300781,278.75152587890625,288.5770568847656,288.58599853515625,320.2091369628906,318.7637023925781,282.6499938964844,36471.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3070225119590759,0.4600152373313904,6.806974095496798e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.492420000839047e-05,0.0,36.423828125,1895.4371337890625,0.0,0.0,0.3256207108497619,1.0,0.0,3.0,1.0,0.0
12133620,303.6576843261719,297.1499938964844,293.1499938964844,1.0,-3.449946880340576,282.5569763183594,0.3788041174411773,1.0,0.0006698915967717,302.989501953125,297.1499938964844,293.1499938964844,1.0,-3.632960081100464,282.5569763183594,0.3788041174411773,1.0,0.0007054280722513,302.81500244140625,297.1499938964844,293.1499938964844,1.0,-2.6832919120788574,282.5569763183594,0.3788041174411773,1.0,0.0005210267845541,302.3094482421875,297.1499938964844,293.1499938964844,1.0,-3.632960081100464,282.5569763183594,0.3788041174411773,1.0,0.0007054280722513,302.5846252441406,297.1499938964844,293.1499938964844,1.0,-17.233198165893555,282.5569763183594,0.3788041174411773,1.0,0.0033462471328675,279.708984375,284.95001220703125,298.612548828125,288.2803649902344,300.0751037597656,302.8170166015625,278.6645812988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137628737837,0.0035688150674104,0.0035688139032572,-0.0034680198878049,0.0343442261219024,0.0343442261219024,0.0,0.0383321233093738,410.0,141.50001525878906,-0.0,19.917461395263672,1.0,278.6864318847656,278.7904968261719,288.546142578125,288.5540466308594,320.2091369628906,318.7637023925781,282.95001220703125,36232.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2324977070093155,0.4662056565284729,4.769753481070893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4863602195400745e-05,0.0,36.32918930053711,1895.4371337890625,0.0,0.0,0.3234977424144745,1.0,0.0,3.0,1.0,0.0
12133680,303.6576843261719,297.1499938964844,293.1499938964844,1.0,-3.449946880340576,282.5569763183594,0.3788041174411773,1.0,0.0006698915967717,302.989501953125,297.1499938964844,293.1499938964844,1.0,-3.632960081100464,282.5569763183594,0.3788041174411773,1.0,0.0007054280722513,302.81500244140625,297.1499938964844,293.1499938964844,1.0,-2.6832919120788574,282.5569763183594,0.3788041174411773,1.0,0.0005210267845541,302.3094482421875,297.1499938964844,293.1499938964844,1.0,-3.632960081100464,282.5569763183594,0.3788041174411773,1.0,0.0007054280722513,302.5846252441406,297.1499938964844,293.1499938964844,1.0,-17.233198165893555,282.5569763183594,0.3788041174411773,1.0,0.0033462471328675,279.708984375,284.95001220703125,298.612548828125,288.2803649902344,300.0751037597656,302.8170166015625,278.6645812988281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137628737837,0.0035688150674104,0.0035688139032572,-0.0034680198878049,0.0343442261219024,0.0343442261219024,0.0,0.0383321233093738,410.0,141.50001525878906,-0.0,19.917461395263672,1.0,278.6864318847656,278.7904968261719,288.546142578125,288.5540466308594,320.2091369628906,318.7637023925781,282.95001220703125,36232.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2324977070093155,0.4662056565284729,4.769753481070893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4863602195400745e-05,0.0,36.32918930053711,1895.4371337890625,0.0,0.0,0.3234977424144745,1.0,0.0,3.0,1.0,0.0
12133740,303.6654052734375,297.1499938964844,293.1499938964844,1.0,-3.451374053955078,282.6040344238281,0.3788034915924072,1.0,0.000669895322062,303.0068664550781,297.1499938964844,293.1499938964844,1.0,-3.63446307182312,282.6040344238281,0.3788034915924072,1.0,0.0007054320303723,302.826171875,297.1499938964844,293.1499938964844,1.0,-2.6844022274017334,282.6040344238281,0.3788034915924072,1.0,0.0005210296949371,302.3197021484375,297.1499938964844,293.1499938964844,1.0,-3.63446307182312,282.6040344238281,0.3788034915924072,1.0,0.0007054320303723,302.5941162109375,297.1499938964844,293.1499938964844,1.0,-17.240327835083008,282.6040344238281,0.3788034915924072,1.0,0.003346265759319,279.6075744628906,284.95001220703125,298.6700744628906,288.28533935546875,299.9041442871094,302.7927551269531,278.6837158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376641280949,0.00356883299537,0.0035688313655555,-0.0044317310675978,5.551115123125783e-17,5.551115123125783e-17,0.0,0.030254166573286,410.0,103.25917053222656,-0.0,19.917564392089844,1.0,278.6990051269531,278.8152160644531,288.5189819335937,288.5259094238281,320.2091369628906,318.7637023925781,283.1499938964844,36388.86328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,7.460981578333303e-05,0.4257310926914215,1.4148231197719239e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48185385519173e-05,0.0,32.31901168823242,1895.4371337890625,0.0,0.0,0.3170930743217468,1.0,0.0,3.0,1.0,0.0
12133800,303.6654052734375,297.1499938964844,293.1499938964844,1.0,-3.451374053955078,282.6040344238281,0.3788034915924072,1.0,0.000669895322062,303.0068664550781,297.1499938964844,293.1499938964844,1.0,-3.63446307182312,282.6040344238281,0.3788034915924072,1.0,0.0007054320303723,302.826171875,297.1499938964844,293.1499938964844,1.0,-2.6844022274017334,282.6040344238281,0.3788034915924072,1.0,0.0005210296949371,302.3197021484375,297.1499938964844,293.1499938964844,1.0,-3.63446307182312,282.6040344238281,0.3788034915924072,1.0,0.0007054320303723,302.5941162109375,297.1499938964844,293.1499938964844,1.0,-17.240327835083008,282.6040344238281,0.3788034915924072,1.0,0.003346265759319,279.6075744628906,284.95001220703125,298.6700744628906,288.28533935546875,299.9041442871094,302.7927551269531,278.6837158203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376641280949,0.00356883299537,0.0035688313655555,-0.0044317310675978,5.551115123125783e-17,5.551115123125783e-17,0.0,0.030254166573286,410.0,103.25917053222656,-0.0,19.917564392089844,1.0,278.6990051269531,278.8152160644531,288.5189819335937,288.5259094238281,320.2091369628906,318.7637023925781,283.1499938964844,36388.86328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,7.460981578333303e-05,0.4257310926914215,1.4148231197719239e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.48185385519173e-05,0.0,32.31901168823242,1895.4371337890625,0.0,0.0,0.3170930743217468,1.0,0.0,3.0,1.0,0.0
12133860,303.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4115190804004669,1.0,0.0015495715197175,303.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4115190804004669,1.0,0.0016317734261974,302.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4115190804004669,1.0,0.0012052222155034,302.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4115190804004669,1.0,0.0016317734261974,302.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4115190804004669,1.0,0.0077404305338859,279.5079345703125,284.95001220703125,298.7103881835937,288.2889404296875,299.8301696777344,302.7956848144531,278.6892395019531,1.0,1.0,1.0,0.0,0.0110609428957104,1.0,-0.0165169723331928,0.0035675028339028,0.0129494704306125,-0.0081163328140974,5.551115123125783e-17,5.551115123125783e-17,0.0,0.1264209151268005,410.0,146.14108276367188,-0.0,46.05905151367188,1.0,278.69873046875,278.8152160644531,288.5013427734375,288.50762939453125,320.2091369628906,318.7637023925781,283.1499938964844,35693.53515625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.169943011016585e-05,0.4653764963150024,6.011151320629848e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.47992499882821e-05,0.0,34.785030364990234,1895.4371337890625,0.0,0.0,0.3173015415668487,1.0,0.0,3.0,1.0,0.0
12133920,303.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.4553823471069336,1.0,0.0023095882497727,303.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.4553823471069336,1.0,0.0024321076925843,302.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.4553823471069336,1.0,0.0017963465070351,302.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.4553823471069336,1.0,0.0024321076925843,302.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7659912109375,0.4553823471069336,1.0,0.0115368720144033,279.443603515625,284.95001220703125,298.7252197265625,288.290283203125,299.8863525390625,302.8174743652344,278.6918334960937,1.0,1.0,1.0,0.0,0.015224958769977,1.0,-0.0246186945587396,0.0035663458984345,0.021052349358797,-0.0109271211549639,5.551115123125783e-17,5.551115123125783e-17,0.0,0.2126196771860122,410.0,221.38702392578125,-0.0,68.63240814208984,1.0,278.6986694335937,278.8152160644531,288.4951171875,288.5011901855469,320.2091369628906,318.7637023925781,283.1499938964844,35618.62890625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1632949685445055e-05,0.4745065867900848,5.998544759869273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.479247243376449e-05,0.0,35.424293518066406,1895.4371337890625,0.0,0.0,0.3144829869270324,1.0,0.0,3.0,1.0,0.0
12133980,303.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0107828676700592,303.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.01135487947613,302.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0083866752684116,302.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.01135487947613,302.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0538626573979854,279.01434326171875,284.95001220703125,298.7779846191406,288.295166015625,300.9041748046875,303.07977294921875,278.7677001953125,1.0,1.0,1.0,0.0,0.0304499175399541,1.0,-0.1149434968829155,0.003553211223334,0.1113902851939201,-0.0398211479187011,5.551115123125783e-17,5.551115123125783e-17,0.0,1.1957285404205322,410.0,1194.3251953125,-0.0,319.5331115722656,1.0,278.6983947753906,278.8152770996094,288.4742431640625,288.47955322265625,320.2091369628906,318.7637023925781,283.1499938964844,34671.68359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.079196540056728e-05,0.490286111831665,5.839068920217294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.476968777249567e-05,0.0,35.70502471923828,1895.4371337890625,0.0,0.0,0.3113410472869873,1.0,0.0,3.0,1.0,0.0
12134040,303.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0107828676700592,303.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.01135487947613,302.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0083866752684116,302.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.01135487947613,302.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.6973876953125,0.6196993589401245,1.0,0.0538626573979854,279.01434326171875,284.95001220703125,298.7779846191406,288.295166015625,300.9041748046875,303.07977294921875,278.7677001953125,1.0,1.0,1.0,0.0,0.0304499175399541,1.0,-0.1149434968829155,0.003553211223334,0.1113902851939201,-0.0398211479187011,5.551115123125783e-17,5.551115123125783e-17,0.0,1.1957285404205322,410.0,1194.3251953125,-0.0,319.5331115722656,1.0,278.6983947753906,278.8152770996094,288.4742431640625,288.47955322265625,320.2091369628906,318.7637023925781,283.1499938964844,34671.68359375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.079196540056728e-05,0.490286111831665,5.839068920217294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.476968777249567e-05,0.0,35.70502471923828,1895.4371337890625,0.0,0.0,0.3113410472869873,1.0,0.0,3.0,1.0,0.0
12134100,303.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.478759765625,0.7011728286743164,1.0,0.0224706605076789,302.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.478759765625,0.7011728286743164,1.0,0.0236626882106065,302.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,279.478759765625,0.7011728286743164,1.0,0.0174771808087825,302.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,279.478759765625,0.7011728286743164,1.0,0.0236626882106065,302.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,279.478759765625,0.7011728286743164,1.0,0.1122456043958664,278.8821105957031,284.95001220703125,298.803466796875,288.297607421875,301.59130859375,303.2655944824219,279.2174072265625,1.0,1.0,1.0,0.0,0.038062397390604,1.0,-0.2395273745059967,0.003533738432452,0.2359936386346817,-0.0774706676602363,5.551115123125783e-17,5.551115123125783e-17,0.0,2.58413028717041,410.0,2668.019287109375,-0.0,663.3165893554688,1.0,278.6982727050781,278.8153381347656,288.4648132324219,288.46978759765625,320.2091369628906,318.7637023925781,283.1499938964844,33875.94921875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.008527164638508e-05,0.4923277795314789,5.705058821192658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.475938501651399e-05,0.0,35.05784606933594,1895.4371337890625,0.0,0.0,0.3110235631465912,1.0,0.0,3.0,1.0,0.0
12134160,303.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.976359724998474,1.0,0.1790787726640701,302.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.976359724998474,1.0,0.188578575849533,302.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.976359724998474,1.0,0.1392834931612014,302.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.976359724998474,1.0,0.188578575849533,302.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.976359724998474,1.0,0.8945355415344238,285.80078125,284.95001220703125,298.8283386230469,288.3000183105469,302.095458984375,303.1671447753906,288.34527587890625,1.0,1.0,1.0,0.0,0.0762972235679626,1.0,-1.9104228019714355,0.0030160844326019,1.9074066877365112,-0.4669503271579742,5.551115123125783e-17,5.551115123125783e-17,0.0,34.146270751953125,410.0,13624.751953125,-0.0,5007.087890625,1.0,278.6981506347656,278.8154602050781,288.4560241699219,288.4606628417969,320.2091369628906,318.7637023925781,283.1499938964844,33675.36328125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9907134376117028e-05,0.4950742125511169,5.671278334104527e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.474973709671758e-05,0.0,35.05963897705078,1895.4371337890625,0.0,0.0,0.3073962330818176,1.0,0.0,3.0,1.0,0.0
