time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134220,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.4754108786582947,302.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5006305575370789,302.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.3697640299797058,301.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5006305575370789,302.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,2.3747758865356445,297.833251953125,284.95001220703125,298.8717956542969,288.3043518066406,301.767822265625,302.6255798339844,297.8489074707031,1.0,1.0,1.0,0.0,0.1453572362661361,1.0,-5.074131965637207,0.0006841077702119,5.0734477043151855,-1.162828803062439,0.109400637447834,0.109400637447834,0.0,233.06333923339844,410.0,19899.05859375,-0.0,12214.69921875,1.0,279.28253173828125,292.1392517089844,288.46661376953125,288.5592041015625,320.2091369628906,318.7637023925781,283.1499938964844,31811.90625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2566724121570587,0.5985342264175415,5.375719425160241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1604.028076171875,0.0,41.98179244995117,1895.4371337890625,0.0,0.0,0.3135409355163574,1.0,0.0,3.0,1.0,0.0
12134280,303.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768920898437,0.9990000128746032,1.0,0.4833666086196899,302.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768920898437,0.9990000128746032,1.0,0.5090082883834839,302.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768920898437,0.9990000128746032,1.0,0.3759517967700958,301.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768920898437,0.9990000128746032,1.0,0.5090082883834839,302.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768920898437,0.9990000128746032,1.0,2.4145162105560303,297.8782043457031,284.95001220703125,298.8763427734375,288.3048095703125,301.7470397949219,302.5897521972656,297.8812866210937,1.0,1.0,1.0,0.0,0.1527668833732605,1.0,-5.159363269805908,0.0005967512261122,5.158766269683838,-1.1746172904968262,0.1266779154539108,0.1266779154539108,0.0,241.64317321777344,410.0,20199.521484375,-0.0,12401.5966796875,1.0,279.50372314453125,293.1034851074219,288.5086669921875,288.6697082519531,320.2091369628906,318.7637023925781,283.1499938964844,31811.599609375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2752128541469574,0.5983827710151672,5.871686692415778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2261.331787109375,0.0,42.08891296386719,1895.4371337890625,0.0,0.0,0.311015635728836,1.0,0.0,3.0,1.0,0.0
12134340,302.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3107604980469,0.9990000128746032,1.0,0.5035368204116821,302.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3107604980469,0.9990000128746032,1.0,0.5302485227584839,302.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3107604980469,0.9990000128746032,1.0,0.391639769077301,301.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3107604980469,0.9990000128746032,1.0,0.5302485227584839,301.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3107604980469,0.9990000128746032,1.0,2.515270709991455,297.3042907714844,284.95001220703125,298.9076232910156,288.3080139160156,301.58709716796875,302.360595703125,297.2706604003906,1.0,1.0,1.0,0.0,0.2047662436962127,1.0,-5.375230312347412,0.000367619737517,5.3748626708984375,-1.209053874015808,0.2344882041215896,0.2344882041215896,0.0,263.65948486328125,410.0,24352.380859375,-0.0,12862.3916015625,1.0,280.7904663085937,295.2196655273437,289.4185485839844,290.0140686035156,320.2091369628906,318.7637023925781,283.1499938964844,30921.28515625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4191983640193939,0.6035847663879395,1.1725534321271882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3945.279541015625,0.0,42.47077178955078,1895.4371337890625,0.0,0.0,0.3142893612384796,1.0,0.0,3.0,1.0,0.0
12134400,302.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.80963134765625,0.9990000128746032,1.0,0.5091970562934875,302.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80963134765625,0.9990000128746032,1.0,0.536208987236023,301.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.80963134765625,0.9990000128746032,1.0,0.396042138338089,301.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.80963134765625,0.9990000128746032,1.0,0.536208987236023,301.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.80963134765625,0.9990000128746032,1.0,2.5435447692871094,296.8023681640625,284.95001220703125,298.9219665527344,288.3095092773437,301.5046081542969,302.24951171875,296.7649841308594,1.0,1.0,1.0,0.0,0.2292365431785583,1.0,-5.43586540222168,0.0003015001420862,5.435564041137695,-1.2217944860458374,0.2794598340988159,0.2794598340988159,0.0,269.73223876953125,410.0,27081.87890625,-0.0,12987.5380859375,1.0,281.2230834960937,294.9766845703125,290.1218566894531,290.8807373046875,320.2091369628906,318.7637023925781,283.1499938964844,30712.55859375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4994182288646698,0.605480968952179,1.664264281941996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4308.74462890625,0.0,43.11254501342773,1895.4371337890625,0.0,0.0,0.31320521235466,1.0,0.0,3.0,1.0,0.0
12134460,302.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2740783691406,0.9990000128746032,1.0,0.4868932962417602,301.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2740783691406,0.9990000128746032,1.0,0.5127220749855042,301.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2740783691406,0.9990000128746032,1.0,0.3786947727203369,301.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2740783691406,0.9990000128746032,1.0,0.5127220749855042,301.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2740783691406,0.9990000128746032,1.0,2.4321327209472656,295.2652587890625,284.95001220703125,298.9584350585937,288.3133850097656,301.2877197265625,301.94683837890625,295.2203369140625,1.0,1.0,1.0,0.0,0.1522548794746399,1.0,-5.196101665496826,0.0005524157895706,5.195549011230469,-1.1491131782531738,0.3832219243049621,0.3832219243049621,0.0,248.11911010742188,410.0,33105.21484375,-0.0,12483.76171875,1.0,282.0333557128906,293.6497497558594,292.51153564453125,293.6483154296875,320.2091369628906,318.7637023925781,283.1499938964844,28403.646484375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1769624650478363,1.0,0.0,0.0,0.7223060727119446,0.7224768996238708,3.481256527493316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5353.89794921875,0.0,52.1803092956543,1895.4371337890625,0.0,0.0,0.3246302008628845,1.0,0.0,3.0,1.0,0.0
12134520,302.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.94219970703125,0.9990000128746032,1.0,0.4714238345623016,301.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.94219970703125,0.9990000128746032,1.0,0.4964319765567779,301.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.94219970703125,0.9990000128746032,1.0,0.3666629791259765,301.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.94219970703125,0.9990000128746032,1.0,0.4964319765567779,301.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.94219970703125,0.9990000128746032,1.0,2.3548595905303955,294.9316711425781,284.95001220703125,298.9652099609375,288.3141174316406,301.2554626464844,301.8920593261719,294.8778991699219,1.0,1.0,1.0,0.0,0.1375419199466705,1.0,-5.030608654022217,0.000716534035746,5.0298919677734375,-1.0965855121612549,0.4004939794540405,0.4004939794540405,0.0,233.91287231445312,410.0,33837.640625,-0.0,12120.4609375,1.0,282.1592712402344,293.3700256347656,293.0286865234375,294.22772216796875,320.2091369628906,318.7637023925781,283.1499938964844,27966.048828125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753657400608063,1.0,0.0,0.0,0.7673623561859131,0.7673994302749634,3.9291123243856425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5543.0673828125,0.0,56.00554656982422,1895.4371337890625,0.0,3.2373180389404297,0.3255979120731354,1.0,0.0,3.0,1.0,0.0
12134580,302.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0560657009482383,301.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0590398833155632,301.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0436066575348377,301.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0590398833155632,301.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.2800597846508026,290.9866638183594,284.95001220703125,299.0061340332031,288.3186340332031,301.24127197265625,301.93341064453125,290.0540466308594,1.0,1.0,1.0,0.0,0.0458473078906536,1.0,-0.5962165594100952,0.0034633309114724,0.5927532315254211,-0.1549684554338455,0.4585228860378265,0.4585228860378265,0.0,7.121798515319824,410.0,17977.650390625,-0.0,1636.723876953125,1.0,282.7400207519531,289.3863220214844,293.176025390625,295.3298645019531,320.2091369628906,318.7637023925781,283.1499938964844,26631.25,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026155591011047,1.0,0.0,0.0,0.9674360156059264,0.967441976070404,6.245078765232392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5127.0107421875,0.0,76.41468048095703,1895.4371337890625,0.0,1631.45556640625,0.3466255068778991,1.0,0.0,3.0,1.0,0.0
12134640,302.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0560657009482383,301.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0590398833155632,301.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0436066575348377,301.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.0590398833155632,301.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.8140977621078491,1.0,0.2800597846508026,290.9866638183594,284.95001220703125,299.0061340332031,288.3186340332031,301.24127197265625,301.93341064453125,290.0540466308594,1.0,1.0,1.0,0.0,0.0458473078906536,1.0,-0.5962165594100952,0.0034633309114724,0.5927532315254211,-0.1549684554338455,0.4585228860378265,0.4585228860378265,0.0,7.121798515319824,410.0,17977.650390625,-0.0,1636.723876953125,1.0,282.7400207519531,289.3863220214844,293.176025390625,295.3298645019531,320.2091369628906,318.7637023925781,283.1499938964844,26631.25,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026155591011047,1.0,0.0,0.0,0.9674360156059264,0.967441976070404,6.245078765232392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5127.0107421875,0.0,76.41468048095703,1895.4371337890625,0.0,1631.45556640625,0.3466255068778991,1.0,0.0,3.0,1.0,0.0
12134700,302.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.3588661551475525,1.0,0.0008204852347262,301.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.3588661551475525,1.0,0.0008640104788355,301.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.3588661551475525,1.0,0.0006381552084349,301.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.3588661551475525,1.0,0.0008640104788355,301.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.3588661551475525,1.0,0.0040984936058521,290.3131408691406,284.95001220703125,299.0257263183594,288.32086181640625,301.017578125,301.9808044433594,286.4353942871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0087253591045737,0.0035686991177499,0.0051566599868237,-0.0100919241085648,0.4864629805088043,0.4864629805088043,0.0,0.0044107250869274,410.0,8689.0654296875,-0.0,24.394676208496094,1.0,282.9004821777344,285.8623046875,292.33953857421875,294.0321350097656,320.2091369628906,318.7637023925781,283.1499938964844,25858.0625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646431922912598,1.0,0.0,0.0,1.0332434177398682,1.0332493782043457,7.123586698298824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4160.8134765625,0.0,83.46612548828125,1895.4371337890625,0.0,2153.42041015625,0.3564460277557373,1.0,0.0,3.0,1.0,0.0
12134760,302.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.3786395788192749,1.0,0.0006707762368023,302.03125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.3786395788192749,1.0,0.0007063596858642,301.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.3786395788192749,1.0,0.0005217148573137,301.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.3786395788192749,1.0,0.0007063596858642,301.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.3786395788192749,1.0,0.0033506662584841,290.2563171386719,284.95001220703125,299.0447082519531,288.3230285644531,300.8936767578125,301.8212280273437,284.4522705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382569149136,0.0035689345095306,0.0035693226382136,-0.0099708130583167,0.5212746262550354,0.5212746262550354,0.0,-0.0161227099597454,410.0,4371.57275390625,-0.0,19.944469451904297,1.0,283.0052795410156,284.2732238769531,291.4693908691406,292.56884765625,320.2091369628906,318.7637023925781,283.1499938964844,24861.384765625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345790863037109,1.0,0.0,0.0,1.1460509300231934,1.1460570096969604,8.763976921954963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1853.3468017578125,0.0,97.5285873413086,1895.4371337890625,0.0,1893.5916748046875,0.3675873279571533,1.0,0.0,3.0,1.0,0.0
12134820,302.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0006698922952637,302.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0007054288289509,302.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.000521027308423,301.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0007054288289509,301.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0033462506253272,290.10577392578125,284.95001220703125,299.0809631347656,288.3273010253906,300.6744689941406,301.5133972167969,283.3141784667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104065826162695,0.5890748500823975,0.5890748500823975,0.0,-0.0198293458670377,410.0,914.3614501953124,-0.0,19.918121337890625,1.0,283.1088562011719,283.3079833984375,290.3126525878906,290.6897277832031,320.2091369628906,318.7637023925781,283.1499938964844,22568.638671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177116990089417,1.0,0.0,0.0,1.378131866455078,1.378138303756714,1.267286933170908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,301.0013122558594,0.0,131.7824249267578,1895.4371337890625,0.0,564.3501586914062,0.3999477326869964,1.0,0.0,3.0,1.0,0.0
12134880,302.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0006698922952637,302.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0007054288289509,302.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.000521027308423,301.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0007054288289509,301.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282470703125,0.3788001537322998,1.0,0.0033462506253272,290.10577392578125,284.95001220703125,299.0809631347656,288.3273010253906,300.6744689941406,301.5133972167969,283.3141784667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378834545612,0.0035689435899257,0.0035689396318048,-0.0104065826162695,0.5890748500823975,0.5890748500823975,0.0,-0.0198293458670377,410.0,914.3614501953124,-0.0,19.918121337890625,1.0,283.1088562011719,283.3079833984375,290.3126525878906,290.6897277832031,320.2091369628906,318.7637023925781,283.1499938964844,22568.638671875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177116990089417,1.0,0.0,0.0,1.378131866455078,1.378138303756714,1.267286933170908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,301.0013122558594,0.0,131.7824249267578,1895.4371337890625,0.0,564.3501586914062,0.3999477326869964,1.0,0.0,3.0,1.0,0.0
12134940,303.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0006698960787616,302.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0007054328452795,302.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0005210302770137,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0007054328452795,302.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.00334626971744,289.9044494628906,284.95001220703125,299.1148986816406,288.3314208984375,300.4856872558594,301.2272033691406,283.16168212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378997527062,0.0035689519718289,0.0035689477808773,-0.0108524309471249,0.6538429260253906,0.6538429260253906,0.0,-0.0235667768865823,410.0,210.5360870361328,-0.0,19.91817092895508,1.0,283.1407470703125,283.1744384765625,289.90826416015625,289.9797668457031,320.2091369628906,318.7637023925781,283.1499938964844,20617.560546875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2197786569595337,1.0,0.0,0.0,1.6169322729110718,1.6169393062591553,1.7445243827296508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,53.62318420410156,0.0,178.20687866210938,1895.4371337890625,0.0,0.0,0.439951479434967,1.0,0.0,3.0,1.0,0.0
12135000,303.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0006698960787616,302.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0007054328452795,302.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0005210302770137,301.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.0007054328452795,302.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.3787998557090759,1.0,0.00334626971744,289.9044494628906,284.95001220703125,299.1148986816406,288.3314208984375,300.4856872558594,301.2272033691406,283.16168212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378997527062,0.0035689519718289,0.0035689477808773,-0.0108524309471249,0.6538429260253906,0.6538429260253906,0.0,-0.0235667768865823,410.0,210.5360870361328,-0.0,19.91817092895508,1.0,283.1407470703125,283.1744384765625,289.90826416015625,289.9797668457031,320.2091369628906,318.7637023925781,283.1499938964844,20617.560546875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2197786569595337,1.0,0.0,0.0,1.6169322729110718,1.6169393062591553,1.7445243827296508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,53.62318420410156,0.0,178.20687866210938,1895.4371337890625,0.0,0.0,0.439951479434967,1.0,0.0,3.0,1.0,0.0
12135060,303.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0006698999204672,302.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0007054368616081,302.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0005210332456044,302.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0007054368616081,302.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0033462888095527,289.662841796875,284.95001220703125,299.1465148925781,288.3353576660156,300.3235168457031,300.96368408203125,283.14947509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379174478352,0.0035689608193933,0.0035689563956111,-0.0113321654498577,0.7151026129722595,0.7151026129722595,0.0,-0.0275883171707391,410.0,123.11932373046876,-0.0,19.91822624206543,1.0,283.1483459472656,283.16412353515625,289.7653503417969,289.8128356933594,320.2091369628906,318.7637023925781,283.1499938964844,19129.435546875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8507593870162964,1.8507672548294067,2.285563596160501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.143184661865234,0.0,237.3340759277344,1895.4371337890625,0.0,0.0,0.4839013218879699,1.0,0.0,3.0,1.0,0.0
12135120,303.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0006698999204672,302.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0007054368616081,302.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0005210332456044,302.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0007054368616081,302.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.3787995278835296,1.0,0.0033462888095527,289.662841796875,284.95001220703125,299.1465148925781,288.3353576660156,300.3235168457031,300.96368408203125,283.14947509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379174478352,0.0035689608193933,0.0035689563956111,-0.0113321654498577,0.7151026129722595,0.7151026129722595,0.0,-0.0275883171707391,410.0,123.11932373046876,-0.0,19.91822624206543,1.0,283.1483459472656,283.16412353515625,289.7653503417969,289.8128356933594,320.2091369628906,318.7637023925781,283.1499938964844,19129.435546875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8507593870162964,1.8507672548294067,2.285563596160501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.143184661865234,0.0,237.3340759277344,1895.4371337890625,0.0,0.0,0.4839013218879699,1.0,0.0,3.0,1.0,0.0
12135180,303.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0006699037039652,302.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0007054408779367,302.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0005210362141951,302.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0007054408779367,302.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0033463076688349,289.3922424316406,284.95001220703125,299.1758117675781,288.3391418457031,300.1843566894531,300.7230224609375,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379365399479,0.0035689705982804,0.0035689659416675,-0.0118548348546028,0.7725552320480347,0.7725552320480347,0.0,-0.03196981549263,410.0,116.32238006591795,-0.0,19.918285369873047,1.0,283.1497802734375,283.1632080078125,289.628662109375,289.671875,320.2091369628906,318.7637023925781,283.1499938964844,18117.716796875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0687172412872314,2.068726062774658,2.8555885478454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.510398864746094,0.0,306.9246826171875,1895.4371337890625,0.0,0.0,0.5277698636054993,1.0,0.0,3.0,1.0,0.0
12135240,303.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0006699037039652,302.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0007054408779367,302.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0005210362141951,302.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0007054408779367,302.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75201416015625,0.378799170255661,1.0,0.0033463076688349,289.3922424316406,284.95001220703125,299.1758117675781,288.3391418457031,300.1843566894531,300.7230224609375,283.1501159667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379365399479,0.0035689705982804,0.0035689659416675,-0.0118548348546028,0.7725552320480347,0.7725552320480347,0.0,-0.03196981549263,410.0,116.32238006591795,-0.0,19.918285369873047,1.0,283.1497802734375,283.1632080078125,289.628662109375,289.671875,320.2091369628906,318.7637023925781,283.1499938964844,18117.716796875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0687172412872314,2.068726062774658,2.8555885478454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.510398864746094,0.0,306.9246826171875,1895.4371337890625,0.0,0.0,0.5277698636054993,1.0,0.0,3.0,1.0,0.0
12135300,303.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.3787989914417267,1.0,0.000669905624818,302.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.3787989914417267,1.0,0.0007054428569972,302.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.3787989914417267,1.0,0.0005210376693867,302.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.3787989914417267,1.0,0.0007054428569972,302.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351318359375,0.3787989914417267,1.0,0.0033463172148913,289.2490539550781,284.95001220703125,299.1896057128906,288.3409423828125,300.1224670410156,300.6113586425781,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379467844963,0.0035689757205545,0.0035689710639417,-0.0121325608342885,0.799785852432251,0.799785852432251,0.0,-0.0342979989945888,410.0,116.21371459960938,-0.0,19.918317794799805,1.0,283.1499328613281,283.1628112792969,289.5663452148437,289.6076354980469,320.2091369628906,318.7637023925781,283.1499938964844,17641.150390625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1609675884246826,2.160976886749268,3.115945332865522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.91655349731445,0.0,340.41461181640625,1895.4371337890625,0.0,0.0,0.549414336681366,1.0,0.0,3.0,1.0,0.0
12135360,303.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.3787987828254699,1.0,0.0006699074874632,302.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.3787987828254699,1.0,0.0007054448360577,302.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.3787987828254699,1.0,0.0005210391827858,302.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.3787987828254699,1.0,0.0007054448360577,302.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5143127441406,0.3787987828254699,1.0,0.0033463267609477,289.1019592285156,284.95001220703125,299.20281982421875,288.3426818847656,300.06524658203125,300.5054626464844,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379570290446,0.0035689808428287,0.0035689761862158,-0.0124201728031039,0.8259897232055664,0.8259897232055664,0.0,-0.0367090739309787,410.0,116.32234954833984,-0.0,19.91834831237793,1.0,283.14996337890625,283.1623229980469,289.5076904296875,289.5471496582031,320.2091369628906,318.7637023925781,283.1499938964844,17503.03515625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2614545822143555,2.261464357376098,3.41247186952387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,37.07685852050781,0.0,381.7232666015625,1895.4371337890625,0.0,0.0,0.5681352019309998,1.0,0.0,3.0,1.0,0.0
12135420,303.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0006699112127535,303.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.000705448735971,302.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0005210420349612,302.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.000705448735971,302.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0033463451545685,288.7997131347656,284.95001220703125,299.2275390625,288.34600830078125,299.9635009765625,300.3109436035156,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379789151251,0.0035689920186996,0.0035689871292561,-0.0130182290449738,0.8753118515014648,0.8753118515014648,0.0,-0.041722685098648,410.0,116.41605377197266,-0.0,19.91841506958008,1.0,283.1499938964844,283.1615295410156,289.40020751953125,289.436279296875,320.2091369628906,318.7637023925781,283.1499938964844,17154.412109375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4222543239593506,2.42226505279541,3.9150094721662754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,37.02461624145508,0.0,454.5476379394531,1895.4371337890625,0.0,0.0,0.6025934219360352,1.0,0.0,3.0,1.0,0.0
12135480,303.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0006699112127535,303.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.000705448735971,302.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0005210420349612,302.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.000705448735971,302.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2636108398437,0.3787983953952789,1.0,0.0033463451545685,288.7997131347656,284.95001220703125,299.2275390625,288.34600830078125,299.9635009765625,300.3109436035156,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379789151251,0.0035689920186996,0.0035689871292561,-0.0130182290449738,0.8753118515014648,0.8753118515014648,0.0,-0.041722685098648,410.0,116.41605377197266,-0.0,19.91841506958008,1.0,283.1499938964844,283.1615295410156,289.40020751953125,289.436279296875,320.2091369628906,318.7637023925781,283.1499938964844,17154.412109375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4222543239593506,2.42226505279541,3.9150094721662754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,37.02461624145508,0.0,454.5476379394531,1895.4371337890625,0.0,0.0,0.6025934219360352,1.0,0.0,3.0,1.0,0.0
12135540,303.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.378798097372055,1.0,0.0006699138903059,303.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.378798097372055,1.0,0.0007054515881463,302.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.378798097372055,1.0,0.000521044130437,302.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.378798097372055,1.0,0.0007054515881463,302.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.378798097372055,1.0,0.0033463584259152,288.5658569335937,284.95001220703125,299.24481201171875,288.3483581542969,299.89630126953125,300.1785583496094,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379961445927,0.0035690006334334,0.0035689955111593,-0.0134826526045799,0.910020649433136,0.910020649433136,0.0,-0.0456160977482795,410.0,116.44608306884766,-0.0,19.9184627532959,1.0,283.1499938964844,283.1611022949219,289.3265686035156,289.3602905273437,320.2091369628906,318.7637023925781,283.1499938964844,16924.87890625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.516497611999512,2.5165090560913086,4.225580880756752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.91602325439453,0.0,501.4905090332031,1895.4371337890625,0.0,0.0,0.6257636547088623,1.0,0.0,3.0,1.0,0.0
12135600,303.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.3787980079650879,1.0,0.0006699147052131,303.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.3787980079650879,1.0,0.0007054524612613,302.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.3787980079650879,1.0,0.0005210447707213,302.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.3787980079650879,1.0,0.0007054524612613,302.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.3787980079650879,1.0,0.0033463626168668,288.4916687011719,284.95001220703125,299.25,288.3490905761719,299.8767395019531,300.1395263671875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380017325282,0.0035690034274011,0.0035689980722963,-0.0136290099471807,0.9204837083816528,0.9204837083816528,0.0,-0.0468430705368518,410.0,116.47472381591795,-0.0,19.91847801208496,1.0,283.1499938964844,283.16094970703125,289.3046264648437,289.337646484375,320.2091369628906,318.7637023925781,283.1499938964844,16944.662109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.548259973526001,2.548271417617798,4.33292115076256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.89546585083008,0.0,518.5775756835938,1895.4371337890625,0.0,0.0,0.6358833312988281,1.0,0.0,3.0,1.0,0.0
12135660,303.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.378797709941864,1.0,0.0006699172663502,303.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.378797709941864,1.0,0.0007054551970213,302.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.378797709941864,1.0,0.0005210468079894,302.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.378797709941864,1.0,0.0007054551970213,302.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.378797709941864,1.0,0.0033463756553828,288.2725830078125,284.95001220703125,299.2651062011719,288.35260009765625,299.8232116699219,300.0318298339844,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380175650119,0.0035690115764737,0.0035690062213689,-0.0140723902732133,0.949999988079071,0.949999988079071,0.0,-0.0505601242184639,410.0,116.5941162109375,-0.0,19.91852760314941,1.0,283.1499938964844,283.1604919433594,289.2433776855469,289.2744445800781,320.2091369628906,318.7637023925781,283.1499938964844,17450.541015625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.665045738220215,2.6650583744049072,4.739174528367585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.857688903808594,0.0,587.2783203125,1895.4371337890625,0.0,0.0,0.6602099537849426,1.0,0.0,3.0,1.0,0.0
12135720,303.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.3787975907325744,1.0,0.0006699183722957,303.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.3787975907325744,1.0,0.0007054563029669,302.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.3787975907325744,1.0,0.0005210476228967,302.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.3787975907325744,1.0,0.0007054563029669,302.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403259277344,0.3787975907325744,1.0,0.0033463810104876,288.1828308105469,284.95001220703125,299.27130126953125,288.3548583984375,299.80303955078125,299.990966796875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380245499312,0.0035690150689333,0.0035690097138285,-0.0142617681995034,0.9615087509155272,0.9615087509155272,0.0,-0.0521477796137332,410.0,116.61729431152344,-0.0,19.91854858398437,1.0,283.1499938964844,283.16033935546875,289.2197570800781,289.2500305175781,320.2091369628906,318.7637023925781,283.1499938964844,17619.3125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.705830812454224,2.705843448638916,4.885337716586946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.82744598388672,0.0,612.6065673828125,1895.4371337890625,0.0,0.0,0.6725830435752869,1.0,0.0,3.0,1.0,0.0
12135780,303.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0006699220393784,303.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0007054602028802,302.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0005210504750721,302.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0007054602028802,302.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0033463994041085,287.87713623046875,284.95001220703125,299.2925720214844,288.36602783203125,299.7406311035156,299.8641967773437,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149409798905253,0.9984819293022156,0.9984819293022156,0.0,-0.0578420534729957,410.0,116.7374267578125,-0.0,19.918624877929688,1.0,283.1499938964844,283.1597595214844,289.14483642578125,289.1725158691406,320.2091369628906,318.7637023925781,283.1499938964844,18649.76953125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.864840030670166,2.864854335784912,5.476387059388799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.75911712646485,0.0,720.6112670898438,1895.4371337890625,0.0,0.0,0.7100817561149597,1.0,0.0,3.0,1.0,0.0
12135840,303.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0006699220393784,303.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0007054602028802,302.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0005210504750721,302.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0007054602028802,302.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.3787971436977386,1.0,0.0033463994041085,287.87713623046875,284.95001220703125,299.2925720214844,288.36602783203125,299.7406311035156,299.8641967773437,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380496956408,0.0035690276417881,0.0035690220538526,-0.0149409798905253,0.9984819293022156,0.9984819293022156,0.0,-0.0578420534729957,410.0,116.7374267578125,-0.0,19.918624877929688,1.0,283.1499938964844,283.1597595214844,289.14483642578125,289.1725158691406,320.2091369628906,318.7637023925781,283.1499938964844,18649.76953125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.864840030670166,2.864854335784912,5.476387059388799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.75911712646485,0.0,720.6112670898438,1895.4371337890625,0.0,0.0,0.7100817561149597,1.0,0.0,3.0,1.0,0.0
12135900,303.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.3787969052791595,1.0,0.0006699239020235,303.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.3787969052791595,1.0,0.000705462123733,302.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.3787969052791595,1.0,0.0005210519302636,302.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.3787969052791595,1.0,0.000705462123733,302.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.3787969052791595,1.0,0.0033464084845036,287.7264709472656,284.95001220703125,299.3031921386719,288.3735656738281,299.7132873535156,299.8086853027344,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380627341568,0.0035690341610461,0.00356902834028,-0.0152950435876846,1.0,1.0,0.0,-0.0608104579150676,410.0,116.80506134033205,-0.0,19.918663024902344,1.0,283.1499938964844,283.15948486328125,289.1109619140625,289.13739013671875,320.2091369628906,318.7637023925781,283.1499938964844,19566.34765625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.946185350418091,2.946200370788574,5.791798685095273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.733177185058594,0.0,782.8031616210938,1895.4371337890625,0.0,0.0,0.7268238067626953,1.0,0.0,3.0,1.0,0.0
12135960,303.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.3787966668605804,1.0,0.000669925706461,303.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.3787966668605804,1.0,0.0007054640445858,302.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.3787966668605804,1.0,0.0005210533272475,302.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.3787966668605804,1.0,0.0007054640445858,302.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21014404296875,0.3787966668605804,1.0,0.0033464177977293,287.57769775390625,284.95001220703125,299.3138122558594,288.3822937011719,299.6883239746094,299.75830078125,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380757726728,0.0035690409131348,0.003569034859538,-0.0156567376106977,1.0,1.0,0.0,-0.0638428628444671,410.0,116.8257293701172,-0.0,19.91870307922364,1.0,283.1499938964844,283.1593017578125,289.07940673828125,289.1046447753906,320.2091369628906,318.7637023925781,283.1499938964844,20329.9453125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0032615661621094,3.00327730178833,6.018381100147963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.68220520019531,0.0,829.174560546875,1895.4371337890625,0.0,0.0,0.7434929013252258,1.0,0.0,3.0,1.0,0.0
12136020,303.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.000669929315336,303.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0007054678280837,302.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0005210561794228,302.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0007054678280837,302.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0033464357256889,287.2868347167969,284.95001220703125,299.3349914550781,288.4032592773437,299.6447448730469,299.6717834472656,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690546501427,0.0035690483637154,-0.0163960587233304,1.0,1.0,0.0,-0.0700413882732391,410.0,116.9335479736328,-0.0,19.91878128051757,1.0,283.1499938964844,283.1589660644531,289.0228576660156,289.0457763671875,320.2091369628906,318.7637023925781,283.1499938964844,21944.5703125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.120236396789551,3.120253324508667,6.496333639915974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.63099670410156,0.0,929.8854370117188,1895.4371337890625,0.0,0.0,0.7720078825950623,1.0,0.0,3.0,1.0,0.0
12136080,303.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.000669929315336,303.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0007054678280837,302.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0005210561794228,302.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0007054678280837,302.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486999511719,0.3787961900234222,1.0,0.0033464357256889,287.2868347167969,284.95001220703125,299.3349914550781,288.4032592773437,299.6447448730469,299.6717834472656,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381027810275,0.0035690546501427,0.0035690483637154,-0.0163960587233304,1.0,1.0,0.0,-0.0700413882732391,410.0,116.9335479736328,-0.0,19.91878128051757,1.0,283.1499938964844,283.1589660644531,289.0228576660156,289.0457763671875,320.2091369628906,318.7637023925781,283.1499938964844,21944.5703125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.120236396789551,3.120253324508667,6.496333639915974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.63099670410156,0.0,929.8854370117188,1895.4371337890625,0.0,0.0,0.7720078825950623,1.0,0.0,3.0,1.0,0.0
