time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136140,303.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0006699328077957,303.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.000705471553374,302.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0005210588569752,302.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.000705471553374,302.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0033464531879872,287.0062866210937,284.95001220703125,299.35614013671875,288.42852783203125,299.60894775390625,299.60333251953125,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381302550435,0.0035690683871507,0.0035690618678927,-0.0171436592936515,1.0,1.0,0.0,-0.0763095095753669,410.0,117.05937957763672,-0.0,19.918859481811523,1.0,283.1499938964844,283.15869140625,288.9747619628906,288.9955139160156,320.2091369628906,318.7637023925781,283.1499938964844,23413.912109375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2230050563812256,3.223022937774658,6.931309144420084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.60257339477539,0.0,1024.82568359375,1895.4371337890625,0.0,0.0,0.7971018552780151,1.0,0.0,3.0,1.0,0.0
12136200,303.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0006699328077957,303.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.000705471553374,302.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0005210588569752,302.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.000705471553374,302.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921081542969,0.378795713186264,1.0,0.0033464531879872,287.0062866210937,284.95001220703125,299.35614013671875,288.42852783203125,299.60894775390625,299.60333251953125,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381302550435,0.0035690683871507,0.0035690618678927,-0.0171436592936515,1.0,1.0,0.0,-0.0763095095753669,410.0,117.05937957763672,-0.0,19.918859481811523,1.0,283.1499938964844,283.15869140625,288.9747619628906,288.9955139160156,320.2091369628906,318.7637023925781,283.1499938964844,23413.912109375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2230050563812256,3.223022937774658,6.931309144420084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.60257339477539,0.0,1024.82568359375,1895.4371337890625,0.0,0.0,0.7971018552780151,1.0,0.0,3.0,1.0,0.0
12136260,303.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0006699361256323,303.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0007054750458337,302.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.00052106147632,302.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0007054750458337,302.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0033464697189629,286.73736572265625,284.95001220703125,299.3772277832031,288.4577331542969,299.5799560546875,299.5512390136719,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690821241587,0.00356907537207,-0.0178831089287996,1.0,1.0,0.0,-0.0825094878673553,410.0,117.19463348388672,-0.0,19.918933868408203,1.0,283.1499938964844,283.158447265625,288.93463134765625,288.95330810546875,320.2091369628906,318.7637023925781,283.1499938964844,24777.02734375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3154964447021484,3.315515518188477,7.334836595873639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.58951950073242,0.0,1115.611328125,1895.4371337890625,0.0,0.0,0.8197206854820251,1.0,0.0,3.0,1.0,0.0
12136320,303.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0006699361256323,303.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0007054750458337,302.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.00052106147632,302.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0007054750458337,302.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4417419433594,0.3787952661514282,1.0,0.0033464697189629,286.73736572265625,284.95001220703125,299.3772277832031,288.4577331542969,299.5799560546875,299.5512390136719,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381577290594,0.0035690821241587,0.00356907537207,-0.0178831089287996,1.0,1.0,0.0,-0.0825094878673553,410.0,117.19463348388672,-0.0,19.918933868408203,1.0,283.1499938964844,283.158447265625,288.93463134765625,288.95330810546875,320.2091369628906,318.7637023925781,283.1499938964844,24777.02734375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3154964447021484,3.315515518188477,7.334836595873639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.58951950073242,0.0,1115.611328125,1895.4371337890625,0.0,0.0,0.8197206854820251,1.0,0.0,3.0,1.0,0.0
12136380,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188415527344,0.3787948787212372,1.0,0.0006699389778077,303.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188415527344,0.3787948787212372,1.0,0.0007054780144244,302.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188415527344,0.3787948787212372,1.0,0.0005210636882111,302.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188415527344,0.3787948787212372,1.0,0.0007054780144244,302.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188415527344,0.3787948787212372,1.0,0.0033464839216321,286.50201416015625,284.95001220703125,299.396484375,288.4876403808594,299.5586853027344,299.51629638671875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381814777851,0.0035690942313522,0.0035690872464329,-0.018538948148489,1.0,1.0,0.0,-0.0880085900425911,410.0,117.32498931884766,-0.0,19.91899871826172,1.0,283.1499938964844,283.15826416015625,288.9045104980469,288.92138671875,320.2091369628906,318.7637023925781,283.1499938964844,25982.98046875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.395224332809448,3.3952441215515137,7.691839982726378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.58849334716797,0.0,1198.043701171875,1895.4371337890625,0.0,0.0,0.8362671136856079,1.0,0.0,3.0,1.0,0.0
12136440,303.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.3787948489189148,1.0,0.000669939268846,303.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.3787948489189148,1.0,0.0007054783054627,302.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.3787948489189148,1.0,0.0005210638628341,302.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.3787948489189148,1.0,0.0007054783054627,302.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.3787948489189148,1.0,0.003346485318616,286.48095703125,284.95001220703125,299.39825439453125,288.4905090332031,299.5569763183594,299.513671875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381838060915,0.0035690953955054,0.0035690884105861,-0.0185977462679147,1.0,1.0,0.0,-0.0885016098618507,410.0,117.335205078125,-0.0,19.919004440307617,1.0,283.1499938964844,283.15826416015625,288.90203857421875,288.9187927246094,320.2091369628906,318.7637023925781,283.1499938964844,26060.072265625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4002573490142822,3.4002773761749268,7.714661478530616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.58809661865234,0.0,1203.379638671875,1895.4371337890625,0.0,0.0,0.8404730558395386,1.0,0.0,3.0,1.0,0.0
12136500,303.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.3787946701049804,1.0,0.0006699407240375,303.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.3787946701049804,1.0,0.0007054798188619,302.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.3787946701049804,1.0,0.0005210649687796,302.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.3787946701049804,1.0,0.0007054798188619,302.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.3787946701049804,1.0,0.0033464925363659,286.3575744628906,284.95001220703125,299.40875244140625,288.50811767578125,299.5474853515625,299.49969482421875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381963789463,0.0035691016819328,0.0035690944641828,-0.0189406741410493,1.0,1.0,0.0,-0.0913770794868469,410.0,117.42633056640624,-0.0,19.919038772583008,1.0,283.1499938964844,283.1581420898437,288.888427734375,288.9042358398437,320.2091369628906,318.7637023925781,283.1499938964844,26804.34765625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.448471069335937,3.44849157333374,7.934992254376994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.60602188110352,0.0,1255.298828125,1895.4371337890625,0.0,0.0,0.8495002388954163,1.0,0.0,3.0,1.0,0.0
12136560,303.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.3787944614887237,1.0,0.0006699420628137,303.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.3787944614887237,1.0,0.0007054812740534,302.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.3787944614887237,1.0,0.0005210660747252,302.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.3787944614887237,1.0,0.0007054812740534,302.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638061523437,0.3787944614887237,1.0,0.0033464995212852,286.2375183105469,284.95001220703125,299.4192199707031,288.5264892578125,299.53924560546875,299.4886169433594,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382084861397,0.0035691079683601,0.0035691005177795,-0.0192713979631662,1.0,1.0,0.0,-0.0941502451896667,410.0,117.47940826416016,-0.0,19.919069290161133,1.0,283.1499938964844,283.1580810546875,288.87652587890625,288.89141845703125,320.2091369628906,318.7637023925781,283.1499938964844,27289.796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4795584678649902,3.479579210281372,8.078701512204134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.59816360473633,0.0,1289.5546875,1895.4371337890625,0.0,0.0,0.8599087595939636,1.0,0.0,3.0,1.0,0.0
12136620,303.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0006699446239508,303.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0007054839516058,303.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0005210680537857,302.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0007054839516058,302.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.00334651209414,286.00732421875,284.95001220703125,299.4400939941406,288.5652770996094,299.5261535644531,299.4740600585937,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382313035428,0.0035691193770617,0.0035691116936504,-0.0198893137276172,1.0,1.0,0.0,-0.0993317067623138,410.0,117.62623596191406,-0.0,19.91912651062012,1.0,283.1499938964844,283.15789794921875,288.85760498046875,288.87078857421875,320.2091369628906,318.7637023925781,283.1499938964844,28484.787109375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5549252033233643,3.5549468994140625,8.432459139839921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.61806488037109,0.0,1375.1778564453125,1895.4371337890625,0.0,0.0,0.8783944249153137,1.0,0.0,3.0,1.0,0.0
12136680,303.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0006699446239508,303.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0007054839516058,303.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0005210680537857,302.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.0007054839516058,302.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.3787941336631775,1.0,0.00334651209414,286.00732421875,284.95001220703125,299.4400939941406,288.5652770996094,299.5261535644531,299.4740600585937,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382313035428,0.0035691193770617,0.0035691116936504,-0.0198893137276172,1.0,1.0,0.0,-0.0993317067623138,410.0,117.62623596191406,-0.0,19.91912651062012,1.0,283.1499938964844,283.15789794921875,288.85760498046875,288.87078857421875,320.2091369628906,318.7637023925781,283.1499938964844,28484.787109375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.5549252033233643,3.5549468994140625,8.432459139839921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.61806488037109,0.0,1375.1778564453125,1895.4371337890625,0.0,0.0,0.8783944249153137,1.0,0.0,3.0,1.0,0.0
12136740,303.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.3787938952445984,1.0,0.000669946486596,303.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.3787938952445984,1.0,0.0007054859306663,303.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.3787938952445984,1.0,0.0005210695089772,302.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.3787938952445984,1.0,0.0007054859306663,302.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.3787938952445984,1.0,0.0033465214073657,285.8241882324219,284.95001220703125,299.45758056640625,288.5997314453125,299.518310546875,299.4685974121094,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382480673491,0.0035691279917955,0.0035691203083842,-0.0203558411449193,1.0,1.0,0.0,-0.103243812918663,410.0,117.75546264648438,-0.0,19.919166564941406,1.0,283.1499938964844,283.15777587890625,288.8465270996094,288.8583679199219,320.2091369628906,318.7637023925781,283.1499938964844,29518.626953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.618862390518189,3.618884801864624,8.738510359762586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.64432144165039,0.0,1450.720458984375,1895.4371337890625,0.0,0.0,0.8911435008049011,1.0,0.0,3.0,1.0,0.0
12136800,303.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.3787938356399536,1.0,0.0006699468358419,303.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.3787938356399536,1.0,0.0007054862799122,303.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.3787938356399536,1.0,0.0005210697418078,302.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.3787938356399536,1.0,0.0007054862799122,302.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.3787938356399536,1.0,0.0033465230371803,285.7903747558594,284.95001220703125,299.4609069824219,288.6064758300781,299.5171203613281,299.4681396484375,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382513269782,0.00356912962161,0.0035691217053681,-0.0204386562108993,1.0,1.0,0.0,-0.1039382815361023,410.0,117.77442169189452,-0.0,19.919174194335938,1.0,283.1499938964844,283.15777587890625,288.8448791503906,288.8564758300781,320.2091369628906,318.7637023925781,283.1499938964844,29652.806640625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.62707781791687,3.6271004676818848,8.77823197242833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.64668655395508,0.0,1460.623291015625,1895.4371337890625,0.0,0.0,0.896101176738739,1.0,0.0,3.0,1.0,0.0
12136860,303.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0006699486402794,303.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0007054882007651,303.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0005210711969994,302.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0007054882007651,302.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0033465321175754,285.586669921875,284.95001220703125,299.48162841796875,288.6497497558594,299.5116577148437,299.4691467285156,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691303201019,-0.0209091696888208,1.0,1.0,0.0,-0.1078839302062988,410.0,117.92357635498048,-0.0,19.919214248657227,1.0,283.1499938964844,283.1576232910156,288.8379821777344,288.8481140136719,320.2091369628906,318.7637023925781,283.1499938964844,30799.7265625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.69655704498291,3.696580648422241,9.117758850152312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.68324661254883,0.0,1546.1793212890625,1895.4371337890625,0.0,0.0,0.913159191608429,1.0,0.0,3.0,1.0,0.0
12136920,303.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0006699486402794,303.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0007054882007651,303.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0005210711969994,302.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0007054882007651,302.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.3787935972213745,1.0,0.0033465321175754,285.586669921875,284.95001220703125,299.48162841796875,288.6497497558594,299.5116577148437,299.4691467285156,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382685564458,0.0035691382363438,0.0035691303201019,-0.0209091696888208,1.0,1.0,0.0,-0.1078839302062988,410.0,117.92357635498048,-0.0,19.919214248657227,1.0,283.1499938964844,283.1576232910156,288.8379821777344,288.8481140136719,320.2091369628906,318.7637023925781,283.1499938964844,30799.7265625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.69655704498291,3.696580648422241,9.117758850152312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.68324661254883,0.0,1546.1793212890625,1895.4371337890625,0.0,0.0,0.913159191608429,1.0,0.0,3.0,1.0,0.0
12136980,303.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.3787934482097626,1.0,0.000669949920848,303.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.3787934482097626,1.0,0.0007054894813336,303.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.3787934482097626,1.0,0.0005210721283219,302.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.3787934482097626,1.0,0.0007054894813336,302.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.3787934482097626,1.0,0.0033465384040027,285.42706298828125,284.95001220703125,299.498779296875,288.68701171875,299.509521484375,299.4740600585937,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382806636393,0.0035691442899405,0.003569136140868,-0.0212351307272911,1.0,1.0,0.0,-0.1106174364686012,410.0,118.05252075195312,-0.0,19.919239044189453,1.0,283.1499938964844,283.1575012207031,288.8363342285156,288.8453063964844,320.2091369628906,318.7637023925781,283.1499938964844,31801.46875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.756190299987793,3.756214380264282,9.414308692612394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.72142028808594,0.0,1622.2225341796875,1895.4371337890625,0.0,0.0,0.9248663187026978,1.0,0.0,3.0,1.0,0.0
12137040,303.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.3787934184074402,1.0,0.0006699501536786,303.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.3787934184074402,1.0,0.0007054897141642,303.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.3787934184074402,1.0,0.0005210723029449,302.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.3787934184074402,1.0,0.0007054897141642,302.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.3787934184074402,1.0,0.003346539568156,285.3957824707031,284.95001220703125,299.50225830078125,288.6946716308594,299.5093078613281,299.47540283203125,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382825262844,0.0035691454540938,0.0035691373050212,-0.0212937053292989,1.0,1.0,0.0,-0.1111086532473564,410.0,118.07308959960938,-0.0,19.91924285888672,1.0,283.1499938964844,283.1575012207031,288.83642578125,288.8451843261719,320.2091369628906,318.7637023925781,283.1499938964844,31937.00390625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.764185905456543,3.7642104625701904,9.454431619815296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.726654052734375,0.0,1632.6043701171875,1895.4371337890625,0.0,0.0,0.9297688007354736,1.0,0.0,3.0,1.0,0.0
12137100,303.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.3787933588027954,1.0,0.0006699507357552,303.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.3787933588027954,1.0,0.0007054903544485,303.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.3787933588027954,1.0,0.0005210727686062,302.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.3787933588027954,1.0,0.0007054903544485,302.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.3787933588027954,1.0,0.0033465425949543,285.3050842285156,284.95001220703125,299.5125427246094,288.7176513671875,299.5092163085937,299.4801330566406,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382885798811,0.0035691482480615,0.003569140098989,-0.0214524306356906,1.0,1.0,0.0,-0.112439751625061,410.0,118.16175079345705,-0.0,19.91925430297852,1.0,283.1499938964844,283.1574401855469,288.8375549316406,288.8456420898437,320.2091369628906,318.7637023925781,283.1499938964844,32635.255859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.805112361907959,3.8051373958587646,9.661137028160738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.75836181640625,0.0,1686.4373779296875,1895.4371337890625,0.0,0.0,0.9370162487030028,1.0,0.0,3.0,1.0,0.0
12137160,303.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7047733664512634,1.0,0.0231339205056428,303.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7047733664512634,1.0,0.0243611317127943,303.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7047733664512634,1.0,0.0179930496960878,302.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7047733664512634,1.0,0.0243611317127943,302.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.7047733664512634,1.0,0.1155587211251258,284.6466979980469,284.95001220703125,299.5227966308594,288.7408752441406,300.3166198730469,300.3604736328125,283.1646423339844,1.0,1.0,1.0,0.0,0.0405117720365524,1.0,-0.2470519095659256,0.0035327253863215,0.2435191720724105,-0.0891207084059715,0.9952257871627808,0.9952257871627808,0.0,2.5849032402038574,410.0,1253.168212890625,-0.0,682.7448120117188,1.0,283.1499938964844,283.2084045410156,288.843505859375,288.8627014160156,320.2091369628906,318.7637023925781,283.1499938964844,33094.15234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8296656608581534,3.829690933227539,9.786220971363946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,287.0257568359375,0.0,1719.5804443359375,1895.4371337890625,0.0,0.0,0.945824384689331,1.0,0.0,3.0,1.0,0.0
12137220,303.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.9990000128746032,1.0,0.3215663731098175,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.9990000128746032,1.0,0.3386248648166656,302.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.9990000128746032,1.0,0.2501071691513061,302.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.9990000128746032,1.0,0.3386248648166656,302.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.9990000128746032,1.0,1.606290578842163,288.4976501464844,284.95001220703125,299.5377197265625,288.7752685546875,302.2342224121094,303.1194152832031,288.7676086425781,1.0,1.0,1.0,0.0,0.0997722372412681,1.0,-3.431180000305176,0.0020936839282512,3.429086446762085,-0.8454237580299377,1.0,1.0,0.0,103.03079986572266,410.0,65939.4296875,-0.0,8520.5771484375,1.0,283.1499938964844,286.9047241210937,290.3265991210937,291.8918762207031,320.2091369628906,318.7637023925781,283.1499938964844,33883.84375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.874878406524658,3.874904155731201,1.0018654847954167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6816.052734375,0.0,1781.2353515625,1895.4371337890625,0.0,0.0,0.9542473554611206,1.0,0.0,3.0,1.0,0.0
12137280,302.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.9990000128746032,1.0,0.4226574897766113,302.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.9990000128746032,1.0,0.4450786709785461,302.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.9990000128746032,1.0,0.3287335932254791,302.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.9990000128746032,1.0,0.4450786709785461,302.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.9990000128746032,1.0,2.1112616062164307,289.96246337890625,284.95001220703125,299.543212890625,288.7879943847656,301.98492431640625,302.75054931640625,290.04449462890625,1.0,1.0,1.0,0.0,0.1215353235602378,1.0,-4.510371685028076,0.0012182317441329,4.509153842926025,-1.0735985040664673,1.0,1.0,0.0,181.05096435546875,410.0,77347.1015625,-0.0,10938.064453125,1.0,283.1499938964844,287.7612609863281,292.08551025390625,294.3111572265625,320.2091369628906,318.7637023925781,282.95001220703125,34085.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0490248277783393,1.0,0.0,0.0,3.888682365417481,3.8887083530426025,1.0090162732012686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9004.009765625,0.0,1800.01953125,1895.4371337890625,0.0,0.0,0.9584004878997804,1.0,0.0,3.0,1.0,0.0
12137340,301.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5029646754264832,301.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5296460390090942,301.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.3911947607994079,301.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5296460390090942,301.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,2.5124127864837646,290.4695739746094,284.95001220703125,299.5635070800781,288.83563232421875,301.24578857421875,301.7339172363281,290.4653625488281,1.0,1.0,1.0,0.0,0.2025588750839233,1.0,-5.368877410888672,0.000374665192794,5.368502616882324,-1.2087587118148804,1.0,1.0,0.0,262.9387512207031,410.0,83190.796875,-0.0,12849.626953125,1.0,282.9541015625,288.0162048339844,295.0322265625,300.2909240722656,320.2091369628906,318.7637023925781,282.6499938964844,34884.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908721804618835,1.0,0.0,0.0,3.934046745300293,3.934073448181152,1.0326955361961154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11134.3193359375,0.0,1863.744873046875,1895.4371337890625,0.0,3318.363525390625,0.9683548212051392,1.0,0.0,3.0,1.0,0.0
12137400,301.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5029646754264832,301.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5296460390090942,301.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.3911947607994079,301.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,0.5296460390090942,301.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4703369140625,0.9990000128746032,1.0,2.5124127864837646,290.4695739746094,284.95001220703125,299.5635070800781,288.83563232421875,301.24578857421875,301.7339172363281,290.4653625488281,1.0,1.0,1.0,0.0,0.2025588750839233,1.0,-5.368877410888672,0.000374665192794,5.368502616882324,-1.2087587118148804,1.0,1.0,0.0,262.9387512207031,410.0,83190.796875,-0.0,12849.626953125,1.0,282.9541015625,288.0162048339844,295.0322265625,300.2909240722656,320.2091369628906,318.7637023925781,282.6499938964844,34884.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908721804618835,1.0,0.0,0.0,3.934046745300293,3.934073448181152,1.0326955361961154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11134.3193359375,0.0,1863.744873046875,1895.4371337890625,0.0,3318.363525390625,0.9683548212051392,1.0,0.0,3.0,1.0,0.0
12137460,301.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5022225975990295,301.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5288645625114441,300.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.3906175494194031,300.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5288645625114441,300.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,2.5087058544158936,290.0700988769531,284.95001220703125,299.58367919921875,288.8833923339844,300.77294921875,301.1156921386719,290.064208984375,1.0,1.0,1.0,0.0,0.1973623931407928,1.0,-5.3610358238220215,0.0003818881232291,5.360654354095459,-1.200911283493042,1.0,1.0,0.0,262.7212829589844,410.0,82573.2265625,-0.0,12833.0712890625,1.0,282.65606689453125,287.65386962890625,293.5945129394531,299.0946044921875,320.2091369628906,318.7637023925781,282.3500061035156,35334.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.959327936172485,3.959354877471924,1.0460108796905845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10656.73828125,0.0,1899.9071044921875,1895.4371337890625,0.0,4300.0,0.9743691682815552,1.0,0.0,3.0,1.0,0.0
12137520,301.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5022225975990295,301.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5288645625114441,300.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.3906175494194031,300.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,0.5288645625114441,300.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0712890625,0.9990000128746032,1.0,2.5087058544158936,290.0700988769531,284.95001220703125,299.58367919921875,288.8833923339844,300.77294921875,301.1156921386719,290.064208984375,1.0,1.0,1.0,0.0,0.1973623931407928,1.0,-5.3610358238220215,0.0003818881232291,5.360654354095459,-1.200911283493042,1.0,1.0,0.0,262.7212829589844,410.0,82573.2265625,-0.0,12833.0712890625,1.0,282.65606689453125,287.65386962890625,293.5945129394531,299.0946044921875,320.2091369628906,318.7637023925781,282.3500061035156,35334.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.959327936172485,3.959354877471924,1.0460108796905845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10656.73828125,0.0,1899.9071044921875,1895.4371337890625,0.0,4300.0,0.9743691682815552,1.0,0.0,3.0,1.0,0.0
12137580,301.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5008110404014587,300.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5273781418800354,300.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.3895197212696075,300.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5273781418800354,300.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,2.501654863357544,289.71649169921875,284.95001220703125,299.603759765625,288.9309387207031,300.48504638671875,300.7389221191406,289.7118530273437,1.0,1.0,1.0,0.0,0.1921659111976623,1.0,-5.345912933349609,0.0003981041372753,5.34551477432251,-1.197484850883484,1.0,1.0,0.0,261.2428283691406,410.0,82267.3671875,-0.0,12801.4384765625,1.0,282.3562316894531,287.3145751953125,293.36163330078125,298.6497802734375,320.2091369628906,318.7637023925781,282.04998779296875,35603.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974387645721436,3.974415063858032,1.0539832828726503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10605.984375,0.0,1921.66943359375,1895.4371337890625,0.0,4300.0,0.9779514670372008,1.0,0.0,3.0,1.0,0.0
12137640,301.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5008110404014587,300.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5273781418800354,300.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.3895197212696075,300.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,0.5273781418800354,300.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.9990000128746032,1.0,2.501654863357544,289.71649169921875,284.95001220703125,299.603759765625,288.9309387207031,300.48504638671875,300.7389221191406,289.7118530273437,1.0,1.0,1.0,0.0,0.1921659111976623,1.0,-5.345912933349609,0.0003981041372753,5.34551477432251,-1.197484850883484,1.0,1.0,0.0,261.2428283691406,410.0,82267.3671875,-0.0,12801.4384765625,1.0,282.3562316894531,287.3145751953125,293.36163330078125,298.6497802734375,320.2091369628906,318.7637023925781,282.04998779296875,35603.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974387645721436,3.974415063858032,1.0539832828726503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10605.984375,0.0,1921.66943359375,1895.4371337890625,0.0,4300.0,0.9779514670372008,1.0,0.0,3.0,1.0,0.0
12137700,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147399902344,0.9990000128746032,1.0,0.5000829696655273,300.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147399902344,0.9990000128746032,1.0,0.5266114473342896,300.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147399902344,0.9990000128746032,1.0,0.3889534473419189,299.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147399902344,0.9990000128746032,1.0,0.5266114473342896,299.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147399902344,0.9990000128746032,1.0,2.4980180263519287,289.5133972167969,284.95001220703125,299.6137390136719,288.9544982910156,300.38543701171875,300.6077575683594,289.5067443847656,1.0,1.0,1.0,0.0,0.1895676851272583,1.0,-5.3381123542785645,0.0004064429667778,5.337705612182617,-1.195717453956604,1.0,1.0,0.0,260.4819030761719,410.0,82979.828125,-0.0,12785.0751953125,1.0,282.0936279296875,287.0991516113281,293.3580627441406,298.70281982421875,320.2091369628906,318.7637023925781,282.04998779296875,35694.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9794459342956543,3.979473352432251,1.0566678838586083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10252.1396484375,0.0,1929.01611328125,1895.4371337890625,0.0,4300.0,0.979154646396637,1.0,0.0,3.0,1.0,0.0
12137760,300.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.9990000128746032,1.0,0.4860755205154419,300.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.9990000128746032,1.0,0.5118609666824341,300.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.9990000128746032,1.0,0.3780587613582611,299.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.9990000128746032,1.0,0.5118609666824341,299.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.9990000128746032,1.0,2.4280478954315186,289.3414306640625,284.95001220703125,299.6236572265625,288.9778747558594,300.31378173828125,300.50994873046875,289.3316955566406,1.0,1.0,1.0,0.0,0.1516541391611099,1.0,-5.187771797180176,0.0005613816902041,5.1872100830078125,-1.1490001678466797,1.0,1.0,0.0,247.1587677001953,410.0,81416.2734375,-0.0,12464.79296875,1.0,282.05596923828125,286.9631652832031,293.3357238769531,298.5664367675781,320.2091369628906,318.7637023925781,281.75,35764.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9833462238311768,3.983373641967773,1.0587401675365982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10585.3916015625,0.0,1934.693603515625,1895.4371337890625,0.0,4300.0,0.9800822734832764,1.0,0.0,3.0,1.0,0.0
12137820,300.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2039273530244827,300.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2147453278303146,300.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.1586101651191711,299.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2147453278303146,299.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,1.0186593532562256,287.084716796875,284.95001220703125,299.6434631347656,289.0238037109375,300.30419921875,300.46630859375,286.8234558105469,1.0,1.0,1.0,0.0,0.0758270695805549,1.0,-2.1886582374572754,0.0028735059313476,2.185784816741944,-0.4459957778453827,1.0,1.0,0.0,46.337520599365234,410.0,52736.37109375,-0.0,5647.595703125,1.0,281.755859375,285.1885986328125,293.1802673339844,297.6526184082031,320.2091369628906,318.7637023925781,281.45001220703125,35859.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988671064376831,3.9886982440948486,1.0615725614115943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7967.1162109375,0.0,1942.4625244140625,1895.4371337890625,0.0,4300.0,0.981348752975464,1.0,0.0,3.0,1.0,0.0
12137880,300.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2039273530244827,300.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2147453278303146,300.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.1586101651191711,299.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,0.2147453278303146,299.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312866210937,0.9888772368431092,1.0,1.0186593532562256,287.084716796875,284.95001220703125,299.6434631347656,289.0238037109375,300.30419921875,300.46630859375,286.8234558105469,1.0,1.0,1.0,0.0,0.0758270695805549,1.0,-2.1886582374572754,0.0028735059313476,2.185784816741944,-0.4459957778453827,1.0,1.0,0.0,46.337520599365234,410.0,52736.37109375,-0.0,5647.595703125,1.0,281.755859375,285.1885986328125,293.1802673339844,297.6526184082031,320.2091369628906,318.7637023925781,281.45001220703125,35859.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988671064376831,3.9886982440948486,1.0615725614115943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7967.1162109375,0.0,1942.4625244140625,1895.4371337890625,0.0,4300.0,0.981348752975464,1.0,0.0,3.0,1.0,0.0
12137940,301.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5150861740112305,1.0,0.0041939155198633,301.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5150861740112305,1.0,0.0044163954444229,300.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5150861740112305,1.0,0.0032619345001876,300.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5150861740112305,1.0,0.0044163954444229,300.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.5150861740112305,1.0,0.0209494773298501,284.8753662109375,284.95001220703125,299.65838623046875,289.0578308105469,300.4239807128906,300.7954406738281,283.21063232421875,1.0,1.0,1.0,0.0,0.018198849633336,1.0,-0.044579230248928,0.003563730046153,0.0410155020654201,-0.0317015573382377,0.99559223651886,0.99559223651886,0.0,0.3095720112323761,410.0,7727.435546875,-0.0,124.55445861816406,1.0,281.4652099609375,281.9896545410156,292.1019287109375,294.0684509277344,320.2091369628906,318.7637023925781,281.45001220703125,36018.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997419536113739,1.0,0.0,0.0,3.989314794540405,3.989342212677002,1.0619153272273252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3248.068115234375,0.0,1944.6044921875,1895.4371337890625,0.0,4278.2041015625,0.981523871421814,1.0,0.0,3.0,1.0,0.0
12138000,301.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.361182302236557,1.0,0.0007934133755043,301.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.361182302236557,1.0,0.0008355025202035,300.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.361182302236557,1.0,0.0006170992855913,300.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.361182302236557,1.0,0.0008355025202035,300.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.361182302236557,1.0,0.003963264171034,284.82867431640625,284.95001220703125,299.6630859375,289.068359375,300.3629150390625,300.75494384765625,282.4801940917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.008447284810245,0.0035689603537321,0.0048783239908516,-0.0218881610780954,0.9946379065513612,0.9946379065513612,0.0,-0.0983166918158531,410.0,4525.22998046875,-0.0,23.58980369567871,1.0,281.4558410644531,281.7631225585937,291.63775634765625,293.0242614746094,320.2091369628906,318.7637023925781,281.1499938964844,36075.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402332305908204,1.0,0.0,0.0,3.9877777099609375,3.987805128097534,1.0610972367430804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3630.3037109375,0.0,1943.0545654296875,1895.4371337890625,0.0,3774.565673828125,0.981258749961853,1.0,0.0,3.0,1.0,0.0
12138060,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0006699614459648,301.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0007055017049424,301.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0005210811505094,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0007055017049424,301.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0033465961460024,284.7467346191406,284.95001220703125,299.6825866699219,289.1111755371094,300.2799377441406,300.4584045410156,281.3145751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382988244295,0.0035691482480615,0.0035691503435373,-0.0214528031647205,0.9914052486419678,0.9914052486419678,0.0,-0.1124412193894386,410.0,697.185302734375,-0.0,19.920072555541992,1.0,281.1557922363281,281.20440673828125,290.5980834960937,290.9820556640625,320.2091369628906,318.7637023925781,280.8500061035156,36142.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235864162445068,1.0,0.0,0.0,3.982681274414064,3.982708692550659,1.0583867151581217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2040.04052734375,0.0,1936.9097900390625,1895.4371337890625,0.0,1067.8603515625,0.980159342288971,1.0,0.0,3.0,1.0,0.0
