time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138120,302.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0006699614459648,301.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0007055017049424,301.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0005210811505094,300.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0007055017049424,301.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3787883818149566,1.0,0.0033465961460024,284.7467346191406,284.95001220703125,299.6825866699219,289.1111755371094,300.2799377441406,300.4584045410156,281.3145751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382988244295,0.0035691482480615,0.0035691503435373,-0.0214528031647205,0.9914052486419678,0.9914052486419678,0.0,-0.1124412193894386,410.0,697.185302734375,-0.0,19.920072555541992,1.0,281.1557922363281,281.20440673828125,290.5980834960937,290.9820556640625,320.2091369628906,318.7637023925781,280.8500061035156,36142.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235864162445068,1.0,0.0,0.0,3.982681274414064,3.982708692550659,1.0583867151581217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2040.04052734375,0.0,1936.9097900390625,1895.4371337890625,0.0,1067.8603515625,0.980159342288971,1.0,0.0,3.0,1.0,0.0
12138180,302.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0006699337391182,302.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0007054724846966,301.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0005210596136748,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0007054724846966,301.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0033464578446,284.6404724121094,284.95001220703125,299.701904296875,289.1518859863281,300.2095642089844,300.24957275390625,280.9291076660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382839232683,0.0035691459197551,0.0035691380035132,-0.0213280953466892,0.9865974187850952,0.9865974187850952,0.0,-0.1113971620798111,410.0,343.77081298828125,-0.0,19.919193267822266,1.0,280.8559265136719,280.88043212890625,290.3937072753906,290.5145568847656,320.2091369628906,318.7637023925781,280.54998779296875,36228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670892477035522,1.0,0.0,0.0,3.9746718406677246,3.974699020385742,1.0541340316194692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1899.460205078125,0.0,1927.130126953125,1895.4371337890625,0.0,0.0,0.9783961176872252,1.0,0.0,3.0,1.0,0.0
12138240,302.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0006699337391182,302.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0007054724846966,301.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0005210596136748,301.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0007054724846966,301.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.3787937462329864,1.0,0.0033464578446,284.6404724121094,284.95001220703125,299.701904296875,289.1518859863281,300.2095642089844,300.24957275390625,280.9291076660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382839232683,0.0035691459197551,0.0035691380035132,-0.0213280953466892,0.9865974187850952,0.9865974187850952,0.0,-0.1113971620798111,410.0,343.77081298828125,-0.0,19.919193267822266,1.0,280.8559265136719,280.88043212890625,290.3937072753906,290.5145568847656,320.2091369628906,318.7637023925781,280.54998779296875,36228.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670892477035522,1.0,0.0,0.0,3.9746718406677246,3.974699020385742,1.0541340316194692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1899.460205078125,0.0,1927.130126953125,1895.4371337890625,0.0,0.0,0.9783961176872252,1.0,0.0,3.0,1.0,0.0
12138300,302.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.3787937462329864,1.0,0.0006699345540255,302.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.3787937462329864,1.0,0.0007054733578115,301.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.3787937462329864,1.0,0.0005210601957514,301.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.3787937462329864,1.0,0.0007054733578115,301.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.3787937462329864,1.0,0.003346461802721,284.57843017578125,284.95001220703125,299.7115173339844,289.1713256835937,300.1784973144531,300.1700439453125,280.7485046386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382820606231,0.0035691449884325,0.0035691370721906,-0.0212773252278566,0.9835031628608704,0.9835031628608704,0.0,-0.1109713912010192,410.0,543.6980590820312,-0.0,19.919189453125,1.0,280.5933532714844,280.6458740234375,290.5595703125,290.6942749023437,320.2091369628906,318.7637023925781,280.54998779296875,36281.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1136187613010406,1.0,0.0,0.0,3.9691860675811768,3.9692132472991934,1.0512262633710634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,559.5458984375,0.0,1920.4122314453125,1895.4371337890625,0.0,0.0,0.9771865606307985,1.0,0.0,3.0,1.0,0.0
12138360,302.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.3787937462329864,1.0,0.0006699353107251,302.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.3787937462329864,1.0,0.0007054741727188,302.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.3787937462329864,1.0,0.0005210608360357,301.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.3787937462329864,1.0,0.0007054741727188,301.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.3787937462329864,1.0,0.0033464657608419,284.5108642578125,284.95001220703125,299.7210693359375,289.1900939941406,300.1499328613281,300.103759765625,280.6210632324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382806636393,0.0035691442899405,0.003569136140868,-0.0212373994290828,0.979901134967804,0.979901134967804,0.0,-0.1106365546584129,410.0,315.3041076660156,-0.0,19.919189453125,1.0,280.555908203125,280.5787048339844,290.5738830566406,290.6429748535156,320.2091369628906,318.7637023925781,280.25,36343.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9625144004821777,3.9625415802001953,1.0476952638782675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1909.12158203125,0.0,1912.2347412109373,1895.4371337890625,0.0,0.0,0.975714147090912,1.0,0.0,3.0,1.0,0.0
12138420,303.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0006699369987472,302.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0007054759189486,302.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0005210621166042,301.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0007054759189486,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0033464741427451,284.3605651855469,284.95001220703125,299.74005126953125,289.22540283203125,300.0997314453125,300.0029602050781,280.3203430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382792666554,0.0035691435914486,0.0035691354423761,-0.0211991276592016,0.9710618257522584,0.9710618257522584,0.0,-0.1103156059980392,410.0,315.9405517578125,-0.0,19.91919136047364,1.0,280.2559814453125,280.27886962890625,290.71319580078125,290.7858581542969,320.2091369628906,318.7637023925781,279.95001220703125,36492.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944984674453736,3.945011854171753,1.0384460438217502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1924.7950439453125,0.0,1890.7684326171875,1895.4371337890625,0.0,0.0,0.9718413949012756,1.0,0.0,3.0,1.0,0.0
12138480,303.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0006699369987472,302.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0007054759189486,302.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0005210621166042,301.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0007054759189486,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58270263671875,0.3787937462329864,1.0,0.0033464741427451,284.3605651855469,284.95001220703125,299.74005126953125,289.22540283203125,300.0997314453125,300.0029602050781,280.3203430175781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382792666554,0.0035691435914486,0.0035691354423761,-0.0211991276592016,0.9710618257522584,0.9710618257522584,0.0,-0.1103156059980392,410.0,315.9405517578125,-0.0,19.91919136047364,1.0,280.2559814453125,280.27886962890625,290.71319580078125,290.7858581542969,320.2091369628906,318.7637023925781,279.95001220703125,36492.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.944984674453736,3.945011854171753,1.0384460438217502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1924.7950439453125,0.0,1890.7684326171875,1895.4371337890625,0.0,0.0,0.9718413949012756,1.0,0.0,3.0,1.0,0.0
12138540,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.3787936568260193,1.0,0.0006699389196,302.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.3787936568260193,1.0,0.0007054778980091,302.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.3787936568260193,1.0,0.0005210635717958,302.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.3787936568260193,1.0,0.0007054778980091,302.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.3787936568260193,1.0,0.0033464834559708,284.2032470703125,284.95001220703125,299.7576904296875,289.25555419921875,300.06024169921875,299.9381103515625,280.0307922363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138280197978,0.0035691442899405,0.003569136140868,-0.0212294515222311,0.9606362581253052,0.9606362581253052,0.0,-0.1105698645114898,410.0,340.0961303710937,-0.0,19.919208526611328,1.0,279.95806884765625,279.9835205078125,290.8460998535156,290.9264831542969,320.2091369628906,318.7637023925781,279.95001220703125,36668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9224023818969727,3.922429323196411,1.0265913488183287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,198.10076904296875,0.0,1863.244384765625,1895.4371337890625,0.0,0.0,0.9668487310409546,1.0,0.0,3.0,1.0,0.0
12138600,303.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.3787936270236969,1.0,0.0006699390360154,302.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.3787936270236969,1.0,0.0007054780144244,302.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.3787936270236969,1.0,0.0005210636882111,302.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.3787936270236969,1.0,0.0007054780144244,302.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.443603515625,0.3787936270236969,1.0,0.0033464841544628,284.19207763671875,284.95001220703125,299.7588806152344,289.25750732421875,300.05780029296875,299.9345703125,280.0207214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382806636393,0.0035691442899405,0.003569136140868,-0.0212358087301254,0.9598494172096252,0.9598494172096252,0.0,-0.1106231808662414,410.0,319.4393005371094,-0.0,19.919208526611328,1.0,279.95635986328125,279.9797668457031,290.8408508300781,290.9171142578125,320.2091369628906,318.7637023925781,279.6499938964844,36681.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.920616626739502,3.920643568038941,1.0256567293254193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1940.89794921875,0.0,1861.0758056640625,1895.4371337890625,0.0,0.0,0.9664539098739624,1.0,0.0,3.0,1.0,0.0
12138660,303.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0006699415971525,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0007054808083921,302.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0005210657254792,302.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0007054808083921,302.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0033464971929788,284.0075988769531,284.95001220703125,299.7774963378906,289.28594970703125,300.02313232421875,299.88946533203125,279.7208557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382876485586,0.0035691477824002,0.0035691396333277,-0.0214259233325719,0.9460708498954772,0.9460708498954772,0.0,-0.1122174710035324,410.0,323.0553283691406,-0.0,19.919246673583984,1.0,279.6564636230469,279.6802978515625,290.9587707519531,291.0382385253906,320.2091369628906,318.7637023925781,279.3500061035156,36918.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.88765287399292,3.8876793384552,1.0084821724376525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1950.145263671875,0.0,1821.31103515625,1895.4371337890625,0.0,0.0,0.9591663479804992,1.0,0.0,3.0,1.0,0.0
12138720,303.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0006699415971525,303.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0007054808083921,302.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0005210657254792,302.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0007054808083921,302.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.3787934184074402,1.0,0.0033464971929788,284.0075988769531,284.95001220703125,299.7774963378906,289.28594970703125,300.02313232421875,299.88946533203125,279.7208557128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382876485586,0.0035691477824002,0.0035691396333277,-0.0214259233325719,0.9460708498954772,0.9460708498954772,0.0,-0.1122174710035324,410.0,323.0553283691406,-0.0,19.919246673583984,1.0,279.6564636230469,279.6802978515625,290.9587707519531,291.0382385253906,320.2091369628906,318.7637023925781,279.3500061035156,36918.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.88765287399292,3.8876793384552,1.0084821724376525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1950.145263671875,0.0,1821.31103515625,1895.4371337890625,0.0,0.0,0.9591663479804992,1.0,0.0,3.0,1.0,0.0
12138780,303.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0006699442747049,303.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0007054836023598,302.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0005210677627474,302.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0007054836023598,302.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0033465104643255,283.80908203125,284.95001220703125,299.7959289550781,289.3103942871094,299.9948425292969,299.8613586425781,279.4214172363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382988244295,0.0035691536031663,0.0035691454540938,-0.0217383671551942,0.929549753665924,0.929549753665924,0.0,-0.1148376539349556,410.0,327.1959228515625,-0.0,19.91929054260254,1.0,279.3567199707031,279.3811340332031,291.0669250488281,291.1496276855469,320.2091369628906,318.7637023925781,279.04998779296875,37215.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.843870162963867,3.843896389007568,9.858950988927973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1955.1907958984373,0.0,1769.322509765625,1895.4371337890625,0.0,0.0,0.949495792388916,1.0,0.0,3.0,1.0,0.0
12138840,303.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0006699442747049,303.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0007054836023598,302.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0005210677627474,302.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0007054836023598,302.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.3787931501865387,1.0,0.0033465104643255,283.80908203125,284.95001220703125,299.7959289550781,289.3103942871094,299.9948425292969,299.8613586425781,279.4214172363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382988244295,0.0035691536031663,0.0035691454540938,-0.0217383671551942,0.929549753665924,0.929549753665924,0.0,-0.1148376539349556,410.0,327.1959228515625,-0.0,19.91929054260254,1.0,279.3567199707031,279.3811340332031,291.0669250488281,291.1496276855469,320.2091369628906,318.7637023925781,279.04998779296875,37215.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.843870162963867,3.843896389007568,9.858950988927973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1955.1907958984373,0.0,1769.322509765625,1895.4371337890625,0.0,0.0,0.949495792388916,1.0,0.0,3.0,1.0,0.0
12138900,303.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.3787930011749267,1.0,0.0006699456134811,303.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.3787930011749267,1.0,0.0007054849993437,302.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.3787930011749267,1.0,0.0005210688104853,302.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.3787930011749267,1.0,0.0007054849993437,302.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.3787930011749267,1.0,0.0033465172164142,283.7051086425781,284.95001220703125,299.8050537109375,289.32098388671875,299.9828491210937,299.8522033691406,279.2486572265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383058093488,0.0035691570956259,0.0035691487137228,-0.021925076842308,0.9202122688293456,0.9202122688293456,0.0,-0.1164034530520439,410.0,541.2058715820312,-0.0,19.91931533813477,1.0,279.0966796875,279.1517028808594,291.17742919921875,291.3279724121094,320.2091369628906,318.7637023925781,279.04998779296875,37391.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.817075729370117,3.8171017169952393,9.721983360577724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,605.3207397460938,0.0,1737.998291015625,1895.4371337890625,0.0,0.0,0.9435847401618958,1.0,0.0,3.0,1.0,0.0
12138960,303.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.3787928521633148,1.0,0.0006699470104649,303.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.3787928521633148,1.0,0.0007054864545352,302.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.3787928521633148,1.0,0.0005210699164308,302.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.3787928521633148,1.0,0.0007054864545352,302.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.3787928521633148,1.0,0.0033465239685028,283.59820556640625,284.95001220703125,299.81414794921875,289.3304443359375,299.9721374511719,299.84576416015625,279.12261962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383132599294,0.0035691608209162,0.0035691524390131,-0.0221289005130529,0.9101271629333496,0.9101271629333496,0.0,-0.1181127950549125,410.0,332.71551513671875,-0.0,19.919340133666992,1.0,279.05694580078125,279.0821838378906,291.1661682128906,291.2519836425781,320.2091369628906,318.7637023925781,278.75,37587.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7864489555358887,3.786474704742432,9.566597327648196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1953.7667236328125,0.0,1702.6593017578125,1895.4371337890625,0.0,0.0,0.9368359446525574,1.0,0.0,3.0,1.0,0.0
12139020,303.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0006699499790556,303.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0007054895395413,302.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0005210721865296,302.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0007054895395413,302.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0033465386368334,283.37652587890625,284.95001220703125,299.8321838378906,289.34576416015625,299.954345703125,299.8394775390625,278.8234558105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138330489397,0.0035691694356501,0.0035691608209162,-0.0225936751812696,0.8876811861991882,0.8876811861991882,0.0,-0.1220106333494186,410.0,336.4835205078125,-0.0,19.91939926147461,1.0,278.75750732421875,278.7836608886719,291.2566833496094,291.3456726074219,320.2091369628906,318.7637023925781,279.04998779296875,38051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7119429111480713,3.711967945098877,9.19381704989064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.779043618123978e-05,0.0,1618.78857421875,1895.4371337890625,0.0,0.0,0.9204577803611756,1.0,0.0,3.0,1.0,0.0
12139080,303.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0006699499790556,303.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0007054895395413,302.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0005210721865296,302.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0007054895395413,302.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7597351074219,0.3787924945354461,1.0,0.0033465386368334,283.37652587890625,284.95001220703125,299.8321838378906,289.34576416015625,299.954345703125,299.8394775390625,278.8234558105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138330489397,0.0035691694356501,0.0035691608209162,-0.0225936751812696,0.8876811861991882,0.8876811861991882,0.0,-0.1220106333494186,410.0,336.4835205078125,-0.0,19.91939926147461,1.0,278.75750732421875,278.7836608886719,291.2566833496094,291.3456726074219,320.2091369628906,318.7637023925781,279.04998779296875,38051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7119429111480713,3.711967945098877,9.19381704989064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.779043618123978e-05,0.0,1618.78857421875,1895.4371337890625,0.0,0.0,0.9204577803611756,1.0,0.0,3.0,1.0,0.0
12139140,303.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.3787922859191894,1.0,0.0006699516088701,303.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.3787922859191894,1.0,0.0007054913439787,302.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.3787922859191894,1.0,0.0005210734670981,302.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.3787922859191894,1.0,0.0007054913439787,302.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.3787922859191894,1.0,0.0033465470187366,283.2604675292969,284.95001220703125,299.8412475585937,289.3515625,299.94696044921875,299.8390808105469,278.7879333496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138340268284,0.0035691745579242,0.0035691659431904,-0.022867489606142,0.8750975728034973,0.8750975728034973,0.0,-0.1243070214986801,410.0,193.0412750244141,-0.0,19.91943359375,1.0,278.78155517578125,278.7913818359375,291.15936279296875,291.217529296875,320.2091369628906,318.7637023925781,279.04998779296875,38327.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.666239976882935,3.666264533996582,8.968814881882281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.76556818082463e-05,0.0,1568.8017578125,1895.4371337890625,0.0,0.0,0.9104413390159608,1.0,0.0,3.0,1.0,0.0
12139200,303.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.3787920475006103,1.0,0.0006699534133076,303.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.3787920475006103,1.0,0.0007054932066239,302.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.3787920475006103,1.0,0.000521074864082,302.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.3787920475006103,1.0,0.0007054932066239,302.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56256103515625,0.3787920475006103,1.0,0.003346555866301,283.1459045410156,284.95001220703125,299.8500061035156,289.3558959960937,299.9407958984375,299.8401184082031,278.7898254394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383514441549,0.0035691801458597,0.0035691712982952,-0.0231670942157506,0.8620915412902832,0.8620915412902832,0.0,-0.1268197447061538,410.0,162.0220489501953,-0.0,19.91947364807129,1.0,278.7969055175781,278.8050537109375,291.05841064453125,291.1124267578125,320.2091369628906,318.7637023925781,279.3500061035156,38624.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.615976333618164,3.616000413894653,8.72457860623399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.752662087208592e-05,0.0,1515.0965576171875,1895.4371337890625,0.0,0.0,0.8994534611701965,1.0,0.0,3.0,1.0,0.0
12139260,303.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,1.0,0.5005553364753723,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,1.0,0.527108907699585,302.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,1.0,0.389320820569992,302.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,1.0,0.527108907699585,302.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.9990000128746032,1.0,2.500377655029297,288.360595703125,284.95001220703125,299.8589172363281,289.3594665527344,302.1510925292969,302.84521484375,288.5465087890625,1.0,1.0,1.0,0.0,0.201264277100563,1.0,-5.339958190917969,0.0004116718191653,5.33954668045044,-1.2342143058776855,0.9215570092201232,0.9215570092201232,0.0,257.3089904785156,410.0,100852.21875,-0.0,12795.490234375,1.0,279.1611328125,285.4478759765625,291.7196655273437,293.64971923828125,320.2091369628906,318.7637023925781,279.3500061035156,36392.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.565821647644043,3.565845012664795,8.484232125738345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11350.3974609375,0.0,1444.3885498046875,1895.4371337890625,0.0,0.0,0.891724169254303,1.0,0.0,3.0,1.0,0.0
12139320,302.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.9990000128746032,1.0,0.527279257774353,302.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.9990000128746032,1.0,0.5552504658699036,301.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.9990000128746032,1.0,0.4101060926914215,301.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.9990000128746032,1.0,0.5552504658699036,301.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.9990000128746032,1.0,2.633869171142578,288.9625244140625,284.95001220703125,299.86773681640625,289.3627319335937,301.5900573730469,302.09210205078125,288.9564208984375,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629706382751465,8.383148815482855e-05,5.629622459411621,-1.2680106163024902,0.9557682275772096,0.9557682275772096,0.0,289.0830078125,410.0,101986.53125,-0.0,13371.904296875,1.0,279.3190612792969,285.9504089355469,295.7594299316406,299.83697509765625,320.2091369628906,318.7637023925781,279.04998779296875,33021.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054081678390503,1.0,0.0,0.0,3.679898023605346,3.6799216270446777,9.035763355313976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15125.462890625,0.0,1544.2156982421875,1895.4371337890625,0.0,523.792724609375,0.9101212620735168,1.0,0.0,3.0,1.0,0.0
12139380,301.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.532414436340332,301.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.5606580376625061,300.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.4141001105308532,300.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.5606580376625061,300.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,2.659520387649536,288.4149780273437,284.95001220703125,299.885498046875,289.36834716796875,300.8016357421875,301.0672607421875,288.4054870605469,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684639930725098,1.850818625825923e-05,5.684621334075928,-1.274262309074402,0.998174488544464,0.998174488544464,0.0,295.3540954589844,410.0,101834.2421875,-0.0,13476.1826171875,1.0,279.056640625,285.4862365722656,294.8185729980469,301.8462829589844,320.2091369628906,318.7637023925781,278.75,32847.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799573183059693,3.799598217010498,9.633030231270825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14999.7919921875,0.0,1681.477783203125,1895.4371337890625,0.0,4300.0,0.9367935061454772,1.0,0.0,3.0,1.0,0.0
12139440,301.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.532414436340332,301.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.5606580376625061,300.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.4141001105308532,300.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,0.5606580376625061,300.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4168395996094,0.9990000128746032,1.0,2.659520387649536,288.4149780273437,284.95001220703125,299.885498046875,289.36834716796875,300.8016357421875,301.0672607421875,288.4054870605469,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684639930725098,1.850818625825923e-05,5.684621334075928,-1.274262309074402,0.998174488544464,0.998174488544464,0.0,295.3540954589844,410.0,101834.2421875,-0.0,13476.1826171875,1.0,279.056640625,285.4862365722656,294.8185729980469,301.8462829589844,320.2091369628906,318.7637023925781,278.75,32847.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799573183059693,3.799598217010498,9.633030231270825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14999.7919921875,0.0,1681.477783203125,1895.4371337890625,0.0,4300.0,0.9367935061454772,1.0,0.0,3.0,1.0,0.0
12139500,300.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9990000128746032,1.0,0.5325201153755188,301.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9990000128746032,1.0,0.5607693195343018,300.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9990000128746032,1.0,0.4141823053359985,300.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9990000128746032,1.0,0.5607693195343018,300.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1122131347656,0.9990000128746032,1.0,2.660048246383667,288.11016845703125,284.95001220703125,299.8943786621094,289.3707275390625,300.5404663085937,300.7279357910156,288.0999755859375,1.0,1.0,1.0,0.0,1.0,1.0,-5.685771942138672,1.7160071365651675e-05,5.685754776000977,-1.2744311094284058,1.0,1.0,0.0,295.4801330566406,410.0,102502.1328125,-0.0,13478.3037109375,1.0,278.7968139648437,285.1970520019531,294.45367431640625,301.3338317871094,320.2091369628906,318.7637023925781,278.75,33360.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847101449966431,3.8471269607543945,9.875533351078047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14423.8095703125,0.0,1742.895751953125,1895.4371337890625,0.0,4300.0,0.947668433189392,1.0,0.0,3.0,1.0,0.0
12139560,300.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234313964844,0.9990000128746032,1.0,0.5324536561965942,300.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234313964844,0.9990000128746032,1.0,0.5606993436813354,300.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234313964844,0.9990000128746032,1.0,0.4141306281089782,299.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234313964844,0.9990000128746032,1.0,0.5606993436813354,299.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9234313964844,0.9990000128746032,1.0,2.6597163677215576,287.9220886230469,284.95001220703125,299.9032897949219,289.3728332519531,300.3421936035156,300.4697265625,287.9154663085937,1.0,1.0,1.0,0.0,0.8207324743270874,1.0,-5.685057640075684,1.7984795704251155e-05,5.68503999710083,-1.2742066383361816,1.0,1.0,0.0,295.412109375,410.0,101718.6875,-0.0,13476.970703125,1.0,278.75665283203125,285.0378723144531,294.30029296875,300.9555053710937,320.2091369628906,318.7637023925781,278.45001220703125,33951.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.881065845489502,3.881091594696045,1.0050675882666835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14909.5439453125,0.0,1789.455322265625,1895.4371337890625,0.0,4300.0,0.9557478427886964,1.0,0.0,3.0,1.0,0.0
12139620,300.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.5301399230957031,300.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.558262825012207,299.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.4123310446739197,299.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.558262825012207,299.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,2.648158550262451,287.5156555175781,284.95001220703125,299.92108154296875,289.3761291503906,300.0731811523437,300.1177062988281,287.5096435546875,1.0,1.0,1.0,0.0,0.462197482585907,1.0,-5.660222053527832,4.6639557695016265e-05,5.660175323486328,-1.266716480255127,1.0,1.0,0.0,293.01959228515625,410.0,101514.65625,-0.0,13430.30859375,1.0,278.4563293457031,284.6493835449219,294.2236022949219,300.80181884765625,320.2091369628906,318.7637023925781,278.1499938964844,34771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927678823471069,3.9277055263519287,1.0293550758433412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14998.7412109375,0.0,1854.7093505859373,1895.4371337890625,0.0,4300.0,0.9668397903442384,1.0,0.0,3.0,1.0,0.0
12139680,300.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.5301399230957031,300.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.558262825012207,299.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.4123310446739197,299.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,0.558262825012207,299.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.9990000128746032,1.0,2.648158550262451,287.5156555175781,284.95001220703125,299.92108154296875,289.3761291503906,300.0731811523437,300.1177062988281,287.5096435546875,1.0,1.0,1.0,0.0,0.462197482585907,1.0,-5.660222053527832,4.6639557695016265e-05,5.660175323486328,-1.266716480255127,1.0,1.0,0.0,293.01959228515625,410.0,101514.65625,-0.0,13430.30859375,1.0,278.4563293457031,284.6493835449219,294.2236022949219,300.80181884765625,320.2091369628906,318.7637023925781,278.1499938964844,34771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.927678823471069,3.9277055263519287,1.0293550758433412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14998.7412109375,0.0,1854.7093505859373,1895.4371337890625,0.0,4300.0,0.9668397903442384,1.0,0.0,3.0,1.0,0.0
12139740,300.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9990000128746032,1.0,0.5076187252998352,300.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9990000128746032,1.0,0.534546971321106,299.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9990000128746032,1.0,0.3948145508766174,299.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9990000128746032,1.0,0.534546971321106,299.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.9990000128746032,1.0,2.5356605052948,287.0942687988281,284.95001220703125,299.9336242675781,289.3777770996094,299.9330749511719,299.9336242675781,287.07794189453125,1.0,1.0,1.0,0.0,0.2093812674283981,1.0,-5.418406963348389,0.0003158043837174,5.4180908203125,-1.1947698593139648,1.0,1.0,0.0,270.1475830078125,410.0,100192.8515625,-0.0,12952.9541015625,1.0,278.169921875,284.2752380371094,294.2201232910156,300.79998779296875,320.2091369628906,318.7637023925781,278.1499938964844,35145.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948754787445069,3.948781728744507,1.0404318118162337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14199.1513671875,0.0,1884.72705078125,1895.4371337890625,0.0,4300.0,0.9718539714813232,1.0,0.0,3.0,1.0,0.0
12139800,300.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,1.0,0.4058223962783813,300.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,1.0,0.4273505210876465,299.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,1.0,0.3156396448612213,299.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,1.0,0.4273505210876465,299.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,1.0,2.027166843414306,286.64508056640625,284.95001220703125,299.9388732910156,289.3782958984375,299.88067626953125,299.869140625,286.5176696777344,1.0,1.0,1.0,0.0,0.1036624610424041,1.0,-4.330782413482666,0.0013231134507805,4.329459190368652,-0.7286582589149475,1.0,1.0,0.0,189.70098876953125,410.0,91795.65625,-0.0,10528.845703125,1.0,278.15625,283.97686767578125,294.1903991699219,300.62554931640625,320.2091369628906,318.7637023925781,278.1499938964844,35266.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955524444580078,3.9555513858795166,1.0440022606417187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13430.583984375,0.0,1894.437255859375,1895.4371337890625,0.0,4300.0,0.9734644293785096,1.0,0.0,3.0,1.0,0.0
12139860,300.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9449254870414734,1.0,0.1415624022483825,300.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9449254870414734,1.0,0.1490720361471176,299.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9449254870414734,1.0,0.1101040914654731,299.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9449254870414734,1.0,0.1490720361471176,299.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9449254870414734,1.0,0.7071335315704346,283.0000915527344,284.95001220703125,299.9551696777344,289.3793334960937,300.13690185546875,300.1821594238281,282.7298278808594,1.0,1.0,1.0,0.0,0.065721683204174,1.0,-1.5076762437820437,0.0031855253037065,1.5044907331466677,-0.3313423693180084,0.9627638459205629,0.9627638459205629,0.0,24.30623245239257,410.0,45536.2578125,-0.0,4014.052001953125,1.0,278.1501770019531,281.09686279296875,293.5059509277344,297.7003479003906,320.2091369628906,318.7637023925781,278.1499938964844,36587.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9470856189727774,3.947112798690796,1.0395523304396193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7170.6669921875,0.0,1894.2435302734373,1895.4371337890625,0.0,4300.0,0.9720085859298706,1.0,0.0,3.0,1.0,0.0
12139920,300.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.922774851322174,1.0,0.1231536045670509,300.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.922774851322174,1.0,0.1296866834163665,299.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.922774851322174,1.0,0.0957861393690109,299.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.922774851322174,1.0,0.1296866834163665,299.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7765197753906,0.922774851322174,1.0,0.6151777505874634,282.7213439941406,284.95001220703125,299.9566650390625,289.3793640136719,300.1784973144531,300.2355041503906,282.41876220703125,1.0,1.0,1.0,0.0,0.0621974766254425,1.0,-1.3115901947021484,0.0032581277191638,1.308332085609436,-0.2948604524135589,0.9566537141799928,0.9566537141799928,0.0,19.636335372924805,410.0,41012.53515625,-0.0,3514.61376953125,1.0,278.1501159667969,280.8258361816406,293.3972473144531,297.3498840332031,320.2091369628906,318.7637023925781,278.1499938964844,36817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941478490829468,3.941505432128906,1.0366009064455284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6729.267578125,0.0,1888.8828125,1895.4371337890625,0.0,4300.0,0.9708586931228638,1.0,0.0,3.0,1.0,0.0
12139980,301.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0048472452908754,301.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0051043829880654,300.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0037700796965509,300.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0051043829880654,300.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0242129936814308,280.9130554199219,284.95001220703125,299.97442626953125,289.3793640136719,300.40740966796875,300.717529296875,279.3545837402344,1.0,1.0,1.0,0.0,0.0207324922084808,1.0,-0.0515921339392662,0.0035629398189485,0.0480291917920112,-0.0455121807754039,0.8873383402824402,0.8873383402824402,0.0,0.2885435223579407,410.0,6131.05126953125,-0.0,143.92431640625,1.0,278.1499938964844,278.5733947753906,291.7906188964844,293.135498046875,320.2091369628906,318.7637023925781,278.45001220703125,39692.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112257361412048,1.0,0.0,0.0,3.8123464584350586,3.81237268447876,9.69790676208504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,771.4987182617188,0.0,1750.2528076171875,1895.4371337890625,0.0,3507.9755859375,0.9436852931976318,1.0,0.0,3.0,1.0,0.0
