time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140040,301.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0048472452908754,301.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0051043829880654,300.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0037700796965509,300.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0051043829880654,300.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0440979003906,0.5300447940826416,1.0,0.0242129936814308,280.9130554199219,284.95001220703125,299.97442626953125,289.3793640136719,300.40740966796875,300.717529296875,279.3545837402344,1.0,1.0,1.0,0.0,0.0207324922084808,1.0,-0.0515921339392662,0.0035629398189485,0.0480291917920112,-0.0455121807754039,0.8873383402824402,0.8873383402824402,0.0,0.2885435223579407,410.0,6131.05126953125,-0.0,143.92431640625,1.0,278.1499938964844,278.5733947753906,291.7906188964844,293.135498046875,320.2091369628906,318.7637023925781,278.45001220703125,39692.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112257361412048,1.0,0.0,0.0,3.8123464584350586,3.81237268447876,9.69790676208504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,771.4987182617188,0.0,1750.2528076171875,1895.4371337890625,0.0,3507.9755859375,0.9436852931976318,1.0,0.0,3.0,1.0,0.0
12140100,301.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,280.9511413574219,0.3683654069900512,1.0,0.0007339014555327,301.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,280.9511413574219,0.3683654069900512,1.0,0.000772833591327,301.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9511413574219,0.3683654069900512,1.0,0.0005708122625946,300.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,280.9511413574219,0.3683654069900512,1.0,0.000772833591327,300.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9511413574219,0.3683654069900512,1.0,0.0036659897305071,280.80718994140625,284.95001220703125,299.9833068847656,289.3789367675781,300.3310546875,300.595947265625,278.67413330078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007815757766366,0.0035693093668669,0.0042464481666684,-0.0356111265718936,0.8585635423660278,0.8585635423660278,0.0,-0.2220307141542434,410.0,1844.0965576171875,-0.0,21.820465087890625,1.0,278.40283203125,278.51678466796875,291.1126403808594,291.6675109863281,320.2091369628906,318.7637023925781,278.45001220703125,40761.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490514516830444,1.0,0.0,0.0,3.7162351608276367,3.7162606716156006,9.215092404701864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,392.4571228027344,0.0,1644.3856201171875,1895.4371337890625,0.0,2017.250732421875,0.9230355024337769,1.0,0.0,3.0,1.0,0.0
12140160,302.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,280.91656494140625,0.3787914514541626,1.0,0.0006699546938762,301.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,280.91656494140625,0.3787914514541626,1.0,0.0007054945454001,301.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,280.91656494140625,0.3787914514541626,1.0,0.0005210758536122,300.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,280.91656494140625,0.3787914514541626,1.0,0.0007054945454001,300.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.91656494140625,0.3787914514541626,1.0,0.003346562385559,280.7672424316406,284.95001220703125,299.9921569824219,289.3782653808594,300.3096618652344,300.44244384765625,278.512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388552896678,0.0035694346297532,0.0035694206599146,-0.036891471594572,0.8302803039550781,0.8302803039550781,0.0,-0.2419842928647995,410.0,636.5888061523438,-0.0,19.91959381103516,1.0,278.4423828125,278.48553466796875,290.71124267578125,290.999267578125,320.2091369628906,318.7637023925781,278.75,41741.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602180361747742,1.0,0.0,0.0,3.602036237716675,3.6020607948303223,8.657438570480736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.751553595066071e-05,0.0,1522.852294921875,1895.4371337890625,0.0,730.5244140625,0.8984302878379822,1.0,0.0,3.0,1.0,0.0
12140220,302.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.000670020468533,302.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0007055638125166,301.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0005211270181462,301.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0007055638125166,301.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0033468909095972,280.6796875,284.95001220703125,300.0098571777344,289.3761291503906,300.272705078125,300.2384033203125,278.4924621582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389670483767,0.0035694912075996,0.0035694760736078,-0.0399415157735347,0.772770345211029,0.772770345211029,0.0,-0.2675932347774505,410.0,185.53778076171875,-0.0,19.92152214050293,1.0,278.50128173828125,278.5115051269531,290.4237670898437,290.4605407714844,320.2091369628906,318.7637023925781,279.04998779296875,43675.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1591633111238479,1.0,0.0,0.0,3.3146655559539795,3.314687967300415,7.3311611004101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.713102705660276e-05,0.0,1243.2705078125,1895.4371337890625,0.0,0.0,0.8370811939239502,1.0,0.0,3.0,1.0,0.0
12140280,302.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.000670020468533,302.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0007055638125166,301.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0005211270181462,301.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0007055638125166,301.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.8414001464844,0.3787797093391418,1.0,0.0033468909095972,280.6796875,284.95001220703125,300.0098571777344,289.3761291503906,300.272705078125,300.2384033203125,278.4924621582031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389670483767,0.0035694912075996,0.0035694760736078,-0.0399415157735347,0.772770345211029,0.772770345211029,0.0,-0.2675932347774505,410.0,185.53778076171875,-0.0,19.92152214050293,1.0,278.50128173828125,278.5115051269531,290.4237670898437,290.4605407714844,320.2091369628906,318.7637023925781,279.04998779296875,43675.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1591633111238479,1.0,0.0,0.0,3.3146655559539795,3.314687967300415,7.3311611004101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.713102705660276e-05,0.0,1243.2705078125,1895.4371337890625,0.0,0.0,0.8370811939239502,1.0,0.0,3.0,1.0,0.0
12140340,302.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.8004150390625,0.3787785768508911,1.0,0.000670027162414,302.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.8004150390625,0.3787785768508911,1.0,0.0007055708556436,301.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8004150390625,0.3787785768508911,1.0,0.0005211322568356,301.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,280.8004150390625,0.3787785768508911,1.0,0.0007055708556436,301.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.8004150390625,0.3787785768508911,1.0,0.0033469244372099,280.6318359375,284.95001220703125,300.018798828125,289.3746643066406,300.25653076171875,300.1744384765625,278.50604248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390275843441,0.0035695217084139,0.0035695058759301,-0.0415906384587287,0.7430934906005859,0.7430934906005859,0.0,-0.281444787979126,410.0,165.24598693847656,-0.0,19.921709060668945,1.0,278.51666259765625,278.52618408203125,290.3658142089844,290.3968811035156,320.2091369628906,318.7637023925781,279.04998779296875,44574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.13979721069336,3.1398181915283203,6.5780403701865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.7050212995382026e-05,0.0,1091.357421875,1895.4371337890625,0.0,0.0,0.8001935482025146,1.0,0.0,3.0,1.0,0.0
12140400,302.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,280.7591552734375,0.3787774741649627,1.0,0.0006700337980873,302.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,280.7591552734375,0.3787774741649627,1.0,0.0007055778405629,301.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,280.7591552734375,0.3787774741649627,1.0,0.0005211373791098,301.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7591552734375,0.3787774741649627,1.0,0.0007055778405629,301.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.7591552734375,0.3787774741649627,1.0,0.0033469574991613,280.5837097167969,284.95001220703125,300.0274658203125,289.3729858398437,300.2423095703125,300.13067626953125,278.5197448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390885859727,0.0035695524420589,0.0035695361439138,-0.0432491153478622,0.7139186263084412,0.7139186263084412,0.0,-0.2953774929046631,410.0,160.49151611328125,-0.0,19.921894073486328,1.0,278.53057861328125,278.5404052734375,290.3109436035156,290.3402404785156,320.2091369628906,318.7637023925781,279.3500061035156,45327.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9533021450042725,2.953321695327759,5.819813395646634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6974335671402514e-05,0.0,943.8760986328124,1895.4371337890625,0.0,0.0,0.7612893581390381,1.0,0.0,3.0,1.0,0.0
12140460,301.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.9990000128746032,1.0,0.5243891477584839,301.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.9990000128746032,1.0,0.5522069931030273,301.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.9990000128746032,1.0,0.4078582227230072,300.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.9990000128746032,1.0,0.5522069931030273,301.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.9990000128746032,1.0,2.619432210922241,288.7914733886719,284.95001220703125,300.04296875,289.369384765625,301.2261047363281,301.5736999511719,288.7894287109375,1.0,1.0,1.0,0.0,0.3528620898723602,1.0,-5.598782062530518,0.0001203567226184,5.59866189956665,-1.2654259204864502,0.8243309855461121,0.8243309855461121,0.0,285.4941101074219,410.0,86322.3515625,-0.0,13312.1953125,1.0,279.2318725585937,285.9888000488281,293.6589660644531,296.3677062988281,320.2091369628906,318.7637023925781,279.3500061035156,32064.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1730717569589615,1.0,0.0,0.0,3.0475425720214844,3.047560453414917,6.197162178978033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11125.0771484375,0.0,935.9297485351562,1895.4371337890625,0.0,0.0,0.7689626216888428,1.0,0.0,3.0,1.0,0.0
12140520,301.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.9990000128746032,1.0,0.5272976160049438,301.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.9990000128746032,1.0,0.5552697777748108,301.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.9990000128746032,1.0,0.4101203680038452,300.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.9990000128746032,1.0,0.5552697777748108,300.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.9990000128746032,1.0,2.633960723876953,288.77557373046875,284.95001220703125,300.0450134277344,289.36883544921875,301.1301574707031,301.4478759765625,288.7708740234375,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629897594451904,8.383845852222294e-05,5.6298136711120605,-1.2691373825073242,0.8301447033882141,0.8301447033882141,0.0,288.99932861328125,410.0,86301.046875,-0.0,13372.28125,1.0,279.26763916015625,285.98468017578125,294.6562194824219,297.5416564941406,320.2091369628906,318.7637023925781,279.6499938964844,31809.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153612017631531,1.0,0.0,0.0,3.0711658000946045,3.071183919906616,6.29361068149592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10995.2880859375,0.0,953.1157836914062,1895.4371337890625,0.0,140.71401977539062,0.773672342300415,1.0,0.0,3.0,1.0,0.0
12140580,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5324346423149109,301.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5606793165206909,300.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.414115846157074,300.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5606793165206909,300.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,2.659621238708496,288.5247802734375,284.95001220703125,300.0625,289.3637084960937,300.5367736816406,300.67510986328125,288.5169677734375,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684853553771973,1.8510991139919497e-05,5.684834957122803,-1.275501012802124,0.8764832019805908,0.8764832019805908,0.0,295.2613830566406,410.0,84632.046875,-0.0,13476.5888671875,1.0,279.633544921875,285.85260009765625,294.93975830078125,300.6921081542969,320.2091369628906,318.7637023925781,279.95001220703125,30999.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973568081855774,1.0,0.0,0.0,3.263999938964844,3.26401948928833,7.108755539775302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10889.263671875,0.0,1111.173828125,1895.4371337890625,0.0,4072.567138671875,0.8153111934661865,1.0,0.0,3.0,1.0,0.0
12140640,300.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5324346423149109,301.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5606793165206909,300.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.414115846157074,300.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,0.5606793165206909,300.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.9990000128746032,1.0,2.659621238708496,288.5247802734375,284.95001220703125,300.0625,289.3637084960937,300.5367736816406,300.67510986328125,288.5169677734375,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684853553771973,1.8510991139919497e-05,5.684834957122803,-1.275501012802124,0.8764832019805908,0.8764832019805908,0.0,295.2613830566406,410.0,84632.046875,-0.0,13476.5888671875,1.0,279.633544921875,285.85260009765625,294.93975830078125,300.6921081542969,320.2091369628906,318.7637023925781,279.95001220703125,30999.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973568081855774,1.0,0.0,0.0,3.263999938964844,3.26401948928833,7.108755539775302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10889.263671875,0.0,1111.173828125,1895.4371337890625,0.0,4072.567138671875,0.8153111934661865,1.0,0.0,3.0,1.0,0.0
12140700,300.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,1.0,0.5325415134429932,300.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,1.0,0.5607918500900269,300.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,1.0,0.4141989648342132,299.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,1.0,0.5607918500900269,299.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,1.0,2.6601550579071045,288.4397277832031,284.95001220703125,300.0711975097656,289.3607788085937,300.3542175292969,300.4369812011719,288.4351501464844,1.0,1.0,1.0,0.0,1.0,1.0,-5.685997009277344,1.7162918084068224e-05,5.685979843139648,-1.2757360935211182,0.89887535572052,0.89887535572052,0.0,295.3824768066406,410.0,83387.03125,-0.0,13478.732421875,1.0,279.8876647949219,285.8266906738281,294.1000671386719,299.6931457519531,320.2091369628906,318.7637023925781,279.95001220703125,30962.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.358582735061645,3.358603239059448,7.52671439840924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10817.96875,0.0,1197.794921875,1895.4371337890625,0.0,4300.0,0.8363465070724487,1.0,0.0,3.0,1.0,0.0
12140760,300.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9990000128746032,1.0,0.5324689745903015,300.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9990000128746032,1.0,0.5607154369354248,299.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9990000128746032,1.0,0.4141425192356109,299.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9990000128746032,1.0,0.5607154369354248,299.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31268310546875,0.9990000128746032,1.0,2.65979266166687,288.3115234375,284.95001220703125,300.07989501953125,289.3576354980469,300.2202453613281,300.2616271972656,288.3055725097656,1.0,1.0,1.0,0.0,0.8108619451522827,1.0,-5.685213565826416,1.8078784705721773e-05,5.6851959228515625,-1.275546669960022,0.9200201630592346,0.9200201630592346,0.0,295.3025207519531,410.0,83306.15625,-0.0,13477.2783203125,1.0,279.93878173828125,285.7267761230469,293.804443359375,299.23028564453125,320.2091369628906,318.7637023925781,279.6499938964844,31073.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4500181674957275,3.450039386749268,7.942112461023498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11383.5224609375,0.0,1287.0108642578125,1895.4371337890625,0.0,4300.0,0.856849193572998,1.0,0.0,3.0,1.0,0.0
12140820,300.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.9990000128746032,1.0,0.531829833984375,300.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.9990000128746032,1.0,0.5600424408912659,299.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.9990000128746032,1.0,0.4136454463005066,299.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.9990000128746032,1.0,0.5600424408912659,299.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0396728515625,0.9990000128746032,1.0,2.6566002368927,288.0380859375,284.95001220703125,300.0901794433594,289.3535461425781,300.08953857421875,300.0901794433594,288.03009033203125,1.0,1.0,1.0,0.0,0.5856248736381531,1.0,-5.678343296051025,2.6033432732219808e-05,5.678317070007324,-1.2735188007354736,0.9419622421264648,0.9419622421264648,0.0,294.6358337402344,410.0,84950.5546875,-0.0,13464.439453125,1.0,279.6874389648437,285.4353942871094,293.7283935546875,299.2208251953125,320.2091369628906,318.7637023925781,279.6499938964844,31411.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550428867340088,3.5504510402679443,8.41114172089874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11195.5732421875,0.0,1391.791015625,1895.4371337890625,0.0,4300.0,0.8795958757400513,1.0,0.0,3.0,1.0,0.0
12140880,300.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9990000128746032,1.0,0.5294052958488464,300.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9990000128746032,1.0,0.557489275932312,299.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9990000128746032,1.0,0.4117596447467804,299.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9990000128746032,1.0,0.557489275932312,299.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9015197753906,0.9990000128746032,1.0,2.644489049911499,287.9001159667969,284.95001220703125,300.09716796875,289.3506164550781,300.0130920410156,299.9896240234375,287.8931579589844,1.0,1.0,1.0,0.0,0.432585746049881,1.0,-5.6523637771606445,5.5964042985579e-05,5.652307987213135,-1.2657344341278076,0.9563983678817748,0.9563983678817748,0.0,292.1304626464844,410.0,85059.6953125,-0.0,13415.3916015625,1.0,279.658447265625,285.30645751953125,293.7017822265625,299.15386962890625,320.2091369628906,318.7637023925781,279.3500061035156,31670.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613231897354126,3.61325478553772,8.711339773981308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11750.529296875,0.0,1460.5765380859375,1895.4371337890625,0.0,4300.0,0.8939070701599121,1.0,0.0,3.0,1.0,0.0
12140940,299.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1390634924173355,300.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1464405655860901,299.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1081604957580566,299.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1464405655860901,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.6946509480476379,286.17779541015625,284.95001220703125,300.11431884765625,289.3426818847656,299.82037353515625,299.7960205078125,285.4888916015625,1.0,1.0,1.0,0.0,0.0543095804750919,1.0,-1.471256136894226,0.0031874696724116,1.4680687189102173,-0.1292624771595001,0.9673771858215332,0.9673771858215332,0.0,28.367530822753903,410.0,48783.44140625,-0.0,3947.819580078125,1.0,279.3580627441406,283.5773620605469,293.6854248046875,298.9132385253906,320.2091369628906,318.7637023925781,279.04998779296875,32728.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742980480194092,3.74300479888916,9.348208322990104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9425.2236328125,0.0,1613.99072265625,1895.4371337890625,0.0,4300.0,0.9235641956329346,1.0,0.0,3.0,1.0,0.0
12141000,299.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1390634924173355,300.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1464405655860901,299.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1081604957580566,299.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.1464405655860901,299.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9422322511672974,1.0,0.6946509480476379,286.17779541015625,284.95001220703125,300.11431884765625,289.3426818847656,299.82037353515625,299.7960205078125,285.4888916015625,1.0,1.0,1.0,0.0,0.0543095804750919,1.0,-1.471256136894226,0.0031874696724116,1.4680687189102173,-0.1292624771595001,0.9673771858215332,0.9673771858215332,0.0,28.367530822753903,410.0,48783.44140625,-0.0,3947.819580078125,1.0,279.3580627441406,283.5773620605469,293.6854248046875,298.9132385253906,320.2091369628906,318.7637023925781,279.04998779296875,32728.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742980480194092,3.74300479888916,9.348208322990104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9425.2236328125,0.0,1613.99072265625,1895.4371337890625,0.0,4300.0,0.9235641956329346,1.0,0.0,3.0,1.0,0.0
12141060,300.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0583207346498966,300.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0614145398139953,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0453605689108371,299.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0614145398139953,299.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.2913241386413574,281.5083923339844,284.95001220703125,300.13134765625,289.3338623046875,300.5232238769531,300.6444702148437,281.3697509765625,1.0,1.0,1.0,0.0,0.0492362007498741,1.0,-0.6213598847389221,0.003457864979282,0.6179020404815674,-0.1657743155956268,0.8801781535148621,0.8801781535148621,0.0,7.403387546539307,410.0,18091.90234375,-0.0,1701.1986083984375,1.0,279.0574645996094,280.25274658203125,292.0869140625,294.0497131347656,320.2091369628906,318.7637023925781,279.3500061035156,37833.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636512398719788,1.0,0.0,0.0,3.6877591609954834,3.687783718109131,9.074409490494872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4383.48876953125,0.0,1589.447998046875,1895.4371337890625,0.0,3985.06591796875,0.9144510626792908,1.0,0.0,3.0,1.0,0.0
12141120,300.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0583207346498966,300.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0614145398139953,300.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0453605689108371,299.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.0614145398139953,299.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.5556335449219,0.8191043734550476,1.0,0.2913241386413574,281.5083923339844,284.95001220703125,300.13134765625,289.3338623046875,300.5232238769531,300.6444702148437,281.3697509765625,1.0,1.0,1.0,0.0,0.0492362007498741,1.0,-0.6213598847389221,0.003457864979282,0.6179020404815674,-0.1657743155956268,0.8801781535148621,0.8801781535148621,0.0,7.403387546539307,410.0,18091.90234375,-0.0,1701.1986083984375,1.0,279.0574645996094,280.25274658203125,292.0869140625,294.0497131347656,320.2091369628906,318.7637023925781,279.3500061035156,37833.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636512398719788,1.0,0.0,0.0,3.6877591609954834,3.687783718109131,9.074409490494872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4383.48876953125,0.0,1589.447998046875,1895.4371337890625,0.0,3985.06591796875,0.9144510626792908,1.0,0.0,3.0,1.0,0.0
12141180,301.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.28466796875,0.7790162563323975,1.0,0.0430944673717021,301.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.28466796875,0.7790162563323975,1.0,0.0453805476427078,300.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.28466796875,0.7790162563323975,1.0,0.0335179194808006,300.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.28466796875,0.7790162563323975,1.0,0.0453805476427078,300.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.28466796875,0.7790162563323975,1.0,0.2152657806873321,281.2776184082031,284.95001220703125,300.14532470703125,289.325927734375,300.8614501953125,301.14532470703125,281.22833251953125,1.0,1.0,1.0,0.0,0.0450469776988029,1.0,-0.4591236114501953,0.0034932133276015,0.4556303918361664,-0.1386609375476837,0.8374581336975098,0.8374581336975098,0.0,5.170630931854248,410.0,13505.3310546875,-0.0,1263.452880859375,1.0,279.3349304199219,280.2494506835937,291.42193603515625,292.61541748046875,320.2091369628906,318.7637023925781,279.3500061035156,39969.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906208634376526,1.0,0.0,0.0,3.5610599517822266,3.5610837936401367,8.461587412966765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4227.14013671875,0.0,1465.4295654296875,1895.4371337890625,0.0,2386.001953125,0.8880171179771423,1.0,0.0,3.0,1.0,0.0
12141240,301.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525634765625,0.7700403332710266,1.0,0.0402147211134433,301.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525634765625,0.7700403332710266,1.0,0.0423480384051799,300.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525634765625,0.7700403332710266,1.0,0.0312781147658824,300.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525634765625,0.7700403332710266,1.0,0.0423480384051799,300.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2525634765625,0.7700403332710266,1.0,0.2008808553218841,281.2431030273437,284.95001220703125,300.14825439453125,289.3241577148437,300.91357421875,301.23388671875,281.1699523925781,1.0,1.0,1.0,0.0,0.0441628210246562,1.0,-0.4284407496452331,0.0034994373563677,0.4249413013458252,-0.1342313587665558,0.828423023223877,0.828423023223877,0.0,4.760335445404053,410.0,12731.9833984375,-0.0,1180.1536865234375,1.0,279.341796875,280.21533203125,291.3768005371094,292.4924011230469,320.2091369628906,318.7637023925781,279.6499938964844,40358.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539137005805969,1.0,0.0,0.0,3.527381896972656,3.527405500411988,8.302297374029877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3094.109130859375,0.0,1432.49560546875,1895.4371337890625,0.0,2059.405029296875,0.8808676600456238,1.0,0.0,3.0,1.0,0.0
12141300,301.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1451416015625,0.7445375919342041,1.0,0.0326616242527961,301.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1451416015625,0.7445375919342041,1.0,0.0343942642211914,301.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1451416015625,0.7445375919342041,1.0,0.0254034847021102,300.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.1451416015625,0.7445375919342041,1.0,0.0343942642211914,300.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1451416015625,0.7445375919342041,1.0,0.1631515771150589,281.1325378417969,284.95001220703125,300.1566467285156,289.3190002441406,301.0288391113281,301.4640197753906,281.0769348144531,1.0,1.0,1.0,0.0,0.0416261292994022,1.0,-0.3479664623737335,0.0035150519106537,0.3444514274597168,-0.1232147961854934,0.801839292049408,0.801839292049408,0.0,3.702069759368897,410.0,10264.349609375,-0.0,960.9050903320312,1.0,279.59393310546875,280.3011474609375,291.2327575683594,292.0385131835937,320.2091369628906,318.7637023925781,279.6499938964844,41493.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377402544021606,1.0,0.0,0.0,3.415488243103028,3.415511131286621,7.783929731886019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3409.57373046875,0.0,1326.0418701171875,1895.4371337890625,0.0,1158.360107421875,0.8571759462356567,1.0,0.0,3.0,1.0,0.0
12141360,301.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.04913330078125,0.6590654253959656,1.0,0.0158035177737474,301.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.04913330078125,0.6590654253959656,1.0,0.016641866415739,301.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.04913330078125,0.6590654253959656,1.0,0.0122916251420974,300.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.04913330078125,0.6590654253959656,1.0,0.016641866415739,300.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.04913330078125,0.6590654253959656,1.0,0.0789418444037437,281.0276794433594,284.95001220703125,300.1650085449219,289.3136291503906,300.9568176269531,301.61798095703125,280.7177734375,1.0,1.0,1.0,0.0,0.0333009026944637,1.0,-0.1682946979999542,0.0035458840429782,0.1647488176822662,-0.0977671295404434,0.7746829986572266,0.7746829986572266,0.0,1.4337425231933594,410.0,6672.10791015625,-0.0,467.5417175292969,1.0,279.6394958496094,280.1481628417969,291.21337890625,291.8550109863281,320.2091369628906,318.7637023925781,279.95001220703125,42557.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526552140712738,1.0,0.0,0.0,3.282601833343506,3.282623767852783,7.190013775471016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,999.8378295898438,0.0,1205.6724853515625,1895.4371337890625,0.0,595.457763671875,0.8291069269180298,1.0,0.0,3.0,1.0,0.0
12141420,302.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.8619689941406,0.5150830745697021,1.0,0.0041939159855246,302.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8619689941406,0.5150830745697021,1.0,0.0044163954444229,301.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,280.8619689941406,0.5150830745697021,1.0,0.0032619345001876,301.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.8619689941406,0.5150830745697021,1.0,0.0044163954444229,301.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.8619689941406,0.5150830745697021,1.0,0.0209494773298501,280.8077697753906,284.95001220703125,300.1781616210937,289.3047180175781,300.5067749023437,301.43914794921875,280.1649475097656,1.0,1.0,1.0,0.0,0.0201151017099618,1.0,-0.0446623489260673,0.0035646248143166,0.0410977229475975,-0.0800827890634536,0.7290798425674438,0.7290798425674438,0.0,-0.0955990105867385,410.0,2210.429443359375,-0.0,124.5510482788086,1.0,279.9237670898437,280.101318359375,290.9971923828125,291.2484436035156,320.2091369628906,318.7637023925781,279.95001220703125,44230.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144778311252594,1.0,0.0,0.0,3.025989055633545,3.026009082794189,6.10981487625395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,692.2869262695312,0.0,994.4806518554688,1895.4371337890625,0.0,139.3212127685547,0.775511622428894,1.0,0.0,3.0,1.0,0.0
12141480,302.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,280.8326416015625,0.4831220507621765,1.0,0.0029513330664485,302.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8326416015625,0.4831220507621765,1.0,0.003107895841822,301.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,280.8326416015625,0.4831220507621765,1.0,0.0022954812739044,301.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,280.8326416015625,0.4831220507621765,1.0,0.003107895841822,301.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8326416015625,0.4831220507621765,1.0,0.0147425197064876,280.7737121582031,284.95001220703125,300.1815795898437,289.3022766113281,300.4644775390625,301.24493408203125,280.0967102050781,1.0,1.0,1.0,0.0,0.0166504513472318,1.0,-0.0314311496913433,0.0035665743052959,0.0278645772486925,-0.0782980993390083,0.7170817255973816,0.7170817255973816,0.0,-0.260246604681015,410.0,1654.588134765625,-0.0,87.68460083007812,1.0,279.9358215332031,280.07470703125,291.0079040527344,291.1805419921875,320.2091369628906,318.7637023925781,280.25,44588.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2613592445850372,1.0,0.0,0.0,2.9506137371063232,2.9506330490112305,5.809222898278676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.632784864748828e-05,0.0,937.328369140625,1895.4371337890625,0.0,0.0,0.7599123120307922,1.0,0.0,3.0,1.0,0.0
12141540,302.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0006950368406251,302.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0007319072610698,301.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.000540584209375,301.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0007319072610698,301.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0034718529786914,280.6981506347656,284.95001220703125,300.197998046875,289.2901306152344,300.3963623046875,300.5245666503906,280.06915283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0073903067968785,0.0035701286979019,0.0038201780989766,-0.0763049721717834,0.6597726345062256,0.6597726345062256,0.0,-0.5703070163726807,410.0,312.7305603027344,-0.0,20.66497611999512,1.0,280.0869445800781,280.11004638671875,290.87091064453125,290.9209289550781,320.2091369628906,318.7637023925781,280.54998779296875,45626.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5605685710906982,2.5605854988098145,4.374880404611759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.603247387218289e-05,0.0,675.8131103515625,1895.4371337890625,0.0,0.0,0.6803329586982727,1.0,0.0,3.0,1.0,0.0
12141600,302.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0006950368406251,302.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0007319072610698,301.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.000540584209375,301.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0007319072610698,301.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7670593261719,0.3744126260280609,1.0,0.0034718529786914,280.6981506347656,284.95001220703125,300.197998046875,289.2901306152344,300.3963623046875,300.5245666503906,280.06915283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0073903067968785,0.0035701286979019,0.0038201780989766,-0.0763049721717834,0.6597726345062256,0.6597726345062256,0.0,-0.5703070163726807,410.0,312.7305603027344,-0.0,20.66497611999512,1.0,280.0869445800781,280.11004638671875,290.87091064453125,290.9209289550781,320.2091369628906,318.7637023925781,280.54998779296875,45626.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5605685710906982,2.5605854988098145,4.374880404611759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.603247387218289e-05,0.0,675.8131103515625,1895.4371337890625,0.0,0.0,0.6803329586982727,1.0,0.0,3.0,1.0,0.0
12141660,302.8407287597656,297.1499938964844,293.1499938964844,1.0,-3.3444650173187256,280.9355773925781,0.3787569105625152,1.0,0.0006701546953991,302.67889404296875,297.1499938964844,293.1499938964844,1.0,-3.5218827724456787,280.9355773925781,0.3787569105625152,1.0,0.0007057051407173,302.2173767089844,297.1499938964844,293.1499938964844,1.0,-2.601250648498535,280.9355773925781,0.3787569105625152,1.0,0.0005212314426898,301.8014831542969,297.1499938964844,293.1499938964844,1.0,-3.5218827724456787,280.9355773925781,0.3787569105625152,1.0,0.0007057051407173,301.94366455078125,297.1499938964844,293.1499938964844,1.0,-16.706295013427734,280.9355773925781,0.3787569105625152,1.0,0.003347561461851,280.662841796875,284.95001220703125,300.2142333984375,289.2772216796875,300.3735656738281,300.29278564453125,280.1104736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403733454644,0.0035702015738934,0.003570171771571,-0.0781113877892494,0.6023746132850647,0.6023746132850647,0.0,-0.5890548229217529,410.0,148.62728881835938,-0.0,19.92532539367676,1.0,280.1224670410156,280.1349792480469,290.69659423828125,290.7411804199219,320.2091369628906,318.7637023925781,280.8500061035156,45556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.152134656906128,2.152148962020874,3.090525240168063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.580587508622557e-05,0.0,460.0432739257813,1895.4371337890625,0.0,0.0,0.5998824238777161,1.0,0.0,3.0,1.0,0.0
12141720,302.8407287597656,297.1499938964844,293.1499938964844,1.0,-3.3444650173187256,280.9355773925781,0.3787569105625152,1.0,0.0006701546953991,302.67889404296875,297.1499938964844,293.1499938964844,1.0,-3.5218827724456787,280.9355773925781,0.3787569105625152,1.0,0.0007057051407173,302.2173767089844,297.1499938964844,293.1499938964844,1.0,-2.601250648498535,280.9355773925781,0.3787569105625152,1.0,0.0005212314426898,301.8014831542969,297.1499938964844,293.1499938964844,1.0,-3.5218827724456787,280.9355773925781,0.3787569105625152,1.0,0.0007057051407173,301.94366455078125,297.1499938964844,293.1499938964844,1.0,-16.706295013427734,280.9355773925781,0.3787569105625152,1.0,0.003347561461851,280.662841796875,284.95001220703125,300.2142333984375,289.2772216796875,300.3735656738281,300.29278564453125,280.1104736328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403733454644,0.0035702015738934,0.003570171771571,-0.0781113877892494,0.6023746132850647,0.6023746132850647,0.0,-0.5890548229217529,410.0,148.62728881835938,-0.0,19.92532539367676,1.0,280.1224670410156,280.1349792480469,290.69659423828125,290.7411804199219,320.2091369628906,318.7637023925781,280.8500061035156,45556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.152134656906128,2.152148962020874,3.090525240168063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.580587508622557e-05,0.0,460.0432739257813,1895.4371337890625,0.0,0.0,0.5998824238777161,1.0,0.0,3.0,1.0,0.0
12141780,302.97900390625,297.1499938964844,293.1499938964844,1.0,-3.346522331237793,281.1883239746094,0.3787563741207123,1.0,0.000670158129651,302.8265380859375,297.1499938964844,293.1499938964844,1.0,-3.5240492820739746,281.1883239746094,0.3787563741207123,1.0,0.0007057087495923,302.38201904296875,297.1499938964844,293.1499938964844,1.0,-2.6028506755828857,281.1883239746094,0.3787563741207123,1.0,0.0005212340620346,301.97320556640625,297.1499938964844,293.1499938964844,1.0,-3.5240492820739746,281.1883239746094,0.3787563741207123,1.0,0.0007057087495923,302.10870361328125,297.1499938964844,293.1499938964844,1.0,-16.716571807861328,281.1883239746094,0.3787563741207123,1.0,0.0033475784584879,280.6341552734375,284.95001220703125,300.2274780273437,289.2659606933594,300.3583068847656,300.245361328125,280.1324157714844,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140418048948,0.0035702241584658,0.0035701938904821,-0.0793258845806121,0.5546330809593201,0.5546330809593201,0.0,-0.5993200540542603,410.0,137.34178161621094,-0.0,19.925416946411133,1.0,280.1427001953125,280.15625,290.5663757324219,290.60711669921875,320.2091369628906,318.7637023925781,280.8500061035156,44782.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8257200717926023,1.825732469558716,2.2241383135224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.564261714927852e-05,0.0,325.7613525390625,1895.4371337890625,0.0,0.0,0.5386231541633606,1.0,0.0,3.0,1.0,0.0
12141840,303.0042724609375,297.1499938964844,293.1499938964844,1.0,-3.346911668777466,281.2391357421875,0.3787562549114227,1.0,0.0006701587699353,302.85430908203125,297.1499938964844,293.1499938964844,1.0,-3.52445912361145,281.2391357421875,0.3787562549114227,1.0,0.0007057094480842,302.41357421875,297.1499938964844,293.1499938964844,1.0,-2.6031534671783447,281.2391357421875,0.3787562549114227,1.0,0.0005212345859035,302.0045471191406,297.1499938964844,293.1499938964844,1.0,-3.52445912361145,281.2391357421875,0.3787562549114227,1.0,0.0007057094480842,302.1382751464844,297.1499938964844,293.1499938964844,1.0,-16.718517303466797,281.2391357421875,0.3787562549114227,1.0,0.0033475817181169,280.628173828125,284.95001220703125,300.2302551269531,289.2635192871094,300.35546875,300.2419128417969,280.1366271972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404264308512,0.0035702283494174,0.0035701980814337,-0.079552948474884,0.5445180535316467,0.5445180535316467,0.0,-0.6012395620346069,410.0,136.6668701171875,-0.0,19.925434112548828,1.0,280.1468200683594,280.1607971191406,290.5403747558594,290.5803527832031,320.2091369628906,318.7637023925781,281.1499938964844,44553.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7598484754562378,1.7598603963851929,2.066540645273563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.560994446161203e-05,0.0,302.3808288574219,1895.4371337890625,0.0,0.0,0.5266668796539307,1.0,0.0,3.0,1.0,0.0
12141900,303.07012939453125,297.1499938964844,293.1499938964844,1.0,-3.347949504852295,281.3802795410156,0.3787559866905212,1.0,0.0006701605161651,302.92840576171875,297.1499938964844,293.1499938964844,1.0,-3.525552034378052,281.3802795410156,0.3787559866905212,1.0,0.0007057113107293,302.4979553222656,297.1499938964844,293.1499938964844,1.0,-2.6039607524871826,281.3802795410156,0.3787559866905212,1.0,0.0005212359828874,302.08575439453125,297.1499938964844,293.1499938964844,1.0,-3.525552034378052,281.3802795410156,0.3787559866905212,1.0,0.0007057113107293,302.2145080566406,297.1499938964844,293.1499938964844,1.0,-16.72370147705078,281.3802795410156,0.3787559866905212,1.0,0.0033475905656814,280.6112976074219,284.95001220703125,300.2381896972656,289.25640869140625,300.3479919433594,300.2383117675781,280.1483764648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140448782593,0.0035702397581189,0.0035702092573046,-0.0801559314131736,0.5154238939285278,0.5154238939285278,0.0,-0.6063374876976013,410.0,135.46420288085938,-0.0,19.92548179626465,1.0,280.1585388183594,280.1739501953125,290.4683837890625,290.5062561035156,320.2091369628906,318.7637023925781,281.1499938964844,43813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5786930322647097,1.5787041187286377,1.6629867616302368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.551929330569692e-05,0.0,244.04286193847656,1895.4371337890625,0.0,0.0,0.494601845741272,1.0,0.0,3.0,1.0,0.0
