time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141960,303.127197265625,297.1499938964844,293.1499938964844,1.0,-3.3488783836364746,281.5148620605469,0.3787557184696197,1.0,0.0006701621459797,302.994873046875,297.1499938964844,293.1499938964844,1.0,-3.5265300273895264,281.5148620605469,0.3787557184696197,1.0,0.0007057130569592,302.5740966796875,297.1499938964844,293.1499938964844,1.0,-2.6046831607818604,281.5148620605469,0.3787557184696197,1.0,0.0005212372634559,302.1552734375,297.1499938964844,293.1499938964844,1.0,-3.5265300273895264,281.5148620605469,0.3787557184696197,1.0,0.0007057130569592,302.2796325683594,297.1499938964844,293.1499938964844,1.0,-16.72834014892578,281.5148620605469,0.3787557184696197,1.0,0.0033475987147539,280.5947570800781,284.95001220703125,300.2460632324219,289.2491455078125,300.3414306640625,300.2403869628906,280.1598815917969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404688060283,0.0035702497698366,0.0035702190361917,-0.0806974023580551,0.4862232506275177,0.4862232506275177,0.0,-0.6109158992767334,410.0,134.6791229248047,-0.0,19.925525665283203,1.0,280.1701354980469,280.187255859375,290.400146484375,290.4360656738281,320.2091369628906,318.7637023925781,281.45001220703125,42994.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4106712341308594,1.4106814861297607,1.327837821918365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5432938602752984e-05,0.0,197.2876892089844,1895.4371337890625,0.0,0.0,0.4660239219665527,1.0,0.0,3.0,1.0,0.0
12142020,303.2198181152344,297.1499938964844,293.1499938964844,1.0,-3.3504083156585693,281.7655944824219,0.3787553608417511,1.0,0.0006701645907014,303.1075439453125,297.1499938964844,293.1499938964844,1.0,-3.5281412601470947,281.7655944824219,0.3787553608417511,1.0,0.0007057155598886,302.7019348144531,297.1499938964844,293.1499938964844,1.0,-2.605873107910156,281.7655944824219,0.3787553608417511,1.0,0.0005212391261011,302.2655334472656,297.1499938964844,293.1499938964844,1.0,-3.5281412601470947,281.7655944824219,0.3787553608417511,1.0,0.0007057155598886,302.38348388671875,297.1499938964844,293.1499938964844,1.0,-16.73598289489746,281.7655944824219,0.3787553608417511,1.0,0.0033476108219474,280.56304931640625,284.95001220703125,300.2616577148437,289.2340393066406,300.3309631347656,300.25177001953125,280.1824035644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140502333641,0.0035702667664736,0.0035702355671674,-0.0815979465842247,0.4275165796279907,0.4275165796279907,0.0,-0.6185317635536194,410.0,133.30763244628906,-0.0,19.925586700439453,1.0,280.1930847167969,280.2143859863281,290.2738952636719,290.3062438964844,320.2091369628906,318.7637023925781,281.75,41370.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1180778741836548,1.1180869340896606,8.341373103348816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527199805830605e-05,0.0,131.148681640625,1895.4371337890625,0.0,0.0,0.4191181063652038,1.0,0.0,3.0,1.0,0.0
12142080,303.2198181152344,297.1499938964844,293.1499938964844,1.0,-3.3504083156585693,281.7655944824219,0.3787553608417511,1.0,0.0006701645907014,303.1075439453125,297.1499938964844,293.1499938964844,1.0,-3.5281412601470947,281.7655944824219,0.3787553608417511,1.0,0.0007057155598886,302.7019348144531,297.1499938964844,293.1499938964844,1.0,-2.605873107910156,281.7655944824219,0.3787553608417511,1.0,0.0005212391261011,302.2655334472656,297.1499938964844,293.1499938964844,1.0,-3.5281412601470947,281.7655944824219,0.3787553608417511,1.0,0.0007057155598886,302.38348388671875,297.1499938964844,293.1499938964844,1.0,-16.73598289489746,281.7655944824219,0.3787553608417511,1.0,0.0033476108219474,280.56304931640625,284.95001220703125,300.2616577148437,289.2340393066406,300.3309631347656,300.25177001953125,280.1824035644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140502333641,0.0035702667664736,0.0035702355671674,-0.0815979465842247,0.4275165796279907,0.4275165796279907,0.0,-0.6185317635536194,410.0,133.30763244628906,-0.0,19.925586700439453,1.0,280.1930847167969,280.2143859863281,290.2738952636719,290.3062438964844,320.2091369628906,318.7637023925781,281.75,41370.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1180778741836548,1.1180869340896606,8.341373103348816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527199805830605e-05,0.0,131.148681640625,1895.4371337890625,0.0,0.0,0.4191181063652038,1.0,0.0,3.0,1.0,0.0
12142140,303.2900390625,297.1499938964844,293.1499938964844,1.0,-3.3515257835388184,281.9935913085937,0.3787552416324615,1.0,0.0006701655802316,303.197265625,297.1499938964844,293.1499938964844,1.0,-3.529317855834961,281.9935913085937,0.3787552416324615,1.0,0.0007057166076265,302.798828125,297.1499938964844,293.1499938964844,1.0,-2.606742143630981,281.9935913085937,0.3787552416324615,1.0,0.0005212398828007,302.3463134765625,297.1499938964844,293.1499938964844,1.0,-3.529317855834961,281.9935913085937,0.3787552416324615,1.0,0.0007057166076265,302.4606628417969,297.1499938964844,293.1499938964844,1.0,-16.74156379699707,281.9935913085937,0.3787552416324615,1.0,0.0033476159442216,280.5333251953125,284.95001220703125,300.27703857421875,289.2182312011719,300.3236389160156,300.266357421875,280.2044677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405237540602,0.0035702774766832,0.0035702460445463,-0.08217753469944,0.3684242069721222,0.3684242069721222,0.0,-0.6234341263771057,410.0,131.87852478027344,-0.0,19.92560577392578,1.0,280.2156677246094,280.2422790527344,290.1600646972656,290.18927001953125,320.2091369628906,318.7637023925781,282.04998779296875,40018.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8821691870689392,0.8821773529052734,5.1927479205460265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.512527109705843e-05,0.0,90.35476684570312,1895.4371337890625,0.0,0.0,0.3840072453022003,1.0,0.0,3.0,1.0,0.0
12142200,303.2900390625,297.1499938964844,293.1499938964844,1.0,-3.3515257835388184,281.9935913085937,0.3787552416324615,1.0,0.0006701655802316,303.197265625,297.1499938964844,293.1499938964844,1.0,-3.529317855834961,281.9935913085937,0.3787552416324615,1.0,0.0007057166076265,302.798828125,297.1499938964844,293.1499938964844,1.0,-2.606742143630981,281.9935913085937,0.3787552416324615,1.0,0.0005212398828007,302.3463134765625,297.1499938964844,293.1499938964844,1.0,-3.529317855834961,281.9935913085937,0.3787552416324615,1.0,0.0007057166076265,302.4606628417969,297.1499938964844,293.1499938964844,1.0,-16.74156379699707,281.9935913085937,0.3787552416324615,1.0,0.0033476159442216,280.5333251953125,284.95001220703125,300.27703857421875,289.2182312011719,300.3236389160156,300.266357421875,280.2044677734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405237540602,0.0035702774766832,0.0035702460445463,-0.08217753469944,0.3684242069721222,0.3684242069721222,0.0,-0.6234341263771057,410.0,131.87852478027344,-0.0,19.92560577392578,1.0,280.2156677246094,280.2422790527344,290.1600646972656,290.18927001953125,320.2091369628906,318.7637023925781,282.04998779296875,40018.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8821691870689392,0.8821773529052734,5.1927479205460265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.512527109705843e-05,0.0,90.35476684570312,1895.4371337890625,0.0,0.0,0.3840072453022003,1.0,0.0,3.0,1.0,0.0
12142260,303.3299865722656,297.1499938964844,293.1499938964844,1.0,-3.352095603942871,282.1434020996094,0.3787553012371063,1.0,0.000670165522024,303.25,297.1499938964844,293.1499938964844,1.0,-3.5299181938171387,282.1434020996094,0.3787553012371063,1.0,0.0007057165494188,302.8531494140625,297.1499938964844,293.1499938964844,1.0,-2.6071853637695312,282.1434020996094,0.3787553012371063,1.0,0.000521239824593,302.3910217285156,297.1499938964844,293.1499938964844,1.0,-3.5299181938171387,282.1434020996094,0.3787553012371063,1.0,0.0007057165494188,302.5039978027344,297.1499938964844,293.1499938964844,1.0,-16.74441146850586,282.1434020996094,0.3787553012371063,1.0,0.0033476154785603,280.5135192871094,284.95001220703125,300.2878112792969,289.20660400390625,300.320068359375,300.277099609375,280.2198181152344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405312046408,0.0035702812019735,0.0035702497698366,-0.0823783949017524,0.3261543214321136,0.3261543214321136,0.0,-0.6251332759857178,410.0,130.74020385742188,-0.0,19.925596237182617,1.0,280.23150634765625,280.2626953125,290.085693359375,290.1129150390625,320.2091369628906,318.7637023925781,282.04998779296875,39152.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7434965968132019,0.7435043454170227,3.688514027544444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.502850086078979e-05,0.0,70.64768981933594,1895.4371337890625,0.0,0.0,0.3652068674564361,1.0,0.0,3.0,1.0,0.0
12142320,303.3442077636719,297.1499938964844,293.1499938964844,1.0,-3.3522756099700928,282.2012939453125,0.3787553608417511,1.0,0.0006701652891933,303.26910400390625,297.1499938964844,293.1499938964844,1.0,-3.5301077365875244,282.2012939453125,0.3787553608417511,1.0,0.0007057163165882,302.872314453125,297.1499938964844,293.1499938964844,1.0,-2.607325553894043,282.2012939453125,0.3787553608417511,1.0,0.00052123964997,302.4067077636719,297.1499938964844,293.1499938964844,1.0,-3.5301077365875244,282.2012939453125,0.3787553608417511,1.0,0.0007057163165882,302.5193176269531,297.1499938964844,293.1499938964844,1.0,-16.745311737060547,282.2012939453125,0.3787553608417511,1.0,0.0033476143144071,280.5058288574219,284.95001220703125,300.29217529296875,289.2018127441406,300.3190002441406,300.28143310546875,280.2259826660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405321359634,0.0035702819004654,0.0035702504683285,-0.0824077948927879,0.3089803159236908,0.3089803159236908,0.0,-0.6253820061683655,410.0,130.26170349121094,-0.0,19.925586700439453,1.0,280.23785400390625,280.2711181640625,290.0570373535156,290.08349609375,320.2091369628906,318.7637023925781,282.3500061035156,38839.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6935899257659912,0.6935975551605225,3.209955679039922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4990993299288675e-05,0.0,64.23895263671875,1895.4371337890625,0.0,0.0,0.3589100539684295,1.0,0.0,3.0,1.0,0.0
12142380,303.3866271972656,297.1499938964844,293.1499938964844,1.0,-3.352691888809204,282.3905944824219,0.3787557184696197,1.0,0.0006701636011712,303.3271789550781,297.1499938964844,293.1499938964844,1.0,-3.530545949935913,282.3905944824219,0.3787557184696197,1.0,0.0007057145121507,302.92926025390625,297.1499938964844,293.1499938964844,1.0,-2.607649326324463,282.3905944824219,0.3787557184696197,1.0,0.0005212383694015,302.4529113769531,297.1499938964844,293.1499938964844,1.0,-3.530545949935913,282.3905944824219,0.3787557184696197,1.0,0.0007057145121507,302.5648193359375,297.1499938964844,293.1499938964844,1.0,-16.747390747070312,282.3905944824219,0.3787557184696197,1.0,0.0033476059325039,280.4806823730469,284.95001220703125,300.3070373535156,289.18475341796875,300.31671142578125,300.29644775390625,280.24688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405270136892,0.0035702793393284,0.0035702479071915,-0.0822701454162597,0.249216079711914,0.249216079711914,0.0,-0.624217689037323,410.0,128.47825622558594,-0.0,19.92552757263184,1.0,280.2595520019531,280.3010559082031,289.96356201171875,289.9875793457031,320.2091369628906,318.7637023925781,282.6499938964844,37936.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.545031726360321,0.5450389385223389,1.9821525754082362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4867778595071286e-05,0.0,47.04040145874024,1895.4371337890625,0.0,0.0,0.3417500257492065,1.0,0.0,3.0,1.0,0.0
12142440,303.3866271972656,297.1499938964844,293.1499938964844,1.0,-3.352691888809204,282.3905944824219,0.3787557184696197,1.0,0.0006701636011712,303.3271789550781,297.1499938964844,293.1499938964844,1.0,-3.530545949935913,282.3905944824219,0.3787557184696197,1.0,0.0007057145121507,302.92926025390625,297.1499938964844,293.1499938964844,1.0,-2.607649326324463,282.3905944824219,0.3787557184696197,1.0,0.0005212383694015,302.4529113769531,297.1499938964844,293.1499938964844,1.0,-3.530545949935913,282.3905944824219,0.3787557184696197,1.0,0.0007057145121507,302.5648193359375,297.1499938964844,293.1499938964844,1.0,-16.747390747070312,282.3905944824219,0.3787557184696197,1.0,0.0033476059325039,280.4806823730469,284.95001220703125,300.3070373535156,289.18475341796875,300.31671142578125,300.29644775390625,280.24688720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405270136892,0.0035702793393284,0.0035702479071915,-0.0822701454162597,0.249216079711914,0.249216079711914,0.0,-0.624217689037323,410.0,128.47825622558594,-0.0,19.92552757263184,1.0,280.2595520019531,280.3010559082031,289.96356201171875,289.9875793457031,320.2091369628906,318.7637023925781,282.6499938964844,37936.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.545031726360321,0.5450389385223389,1.9821525754082362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4867778595071286e-05,0.0,47.04040145874024,1895.4371337890625,0.0,0.0,0.3417500257492065,1.0,0.0,3.0,1.0,0.0
12142500,303.40447998046875,297.1499938964844,293.1499938964844,1.0,-3.3527848720550537,282.4789123535156,0.3787559866905212,1.0,0.000670162262395,303.35211181640625,297.1499938964844,293.1499938964844,1.0,-3.530643939971924,282.4789123535156,0.3787559866905212,1.0,0.0007057131151668,302.9532165527344,297.1499938964844,293.1499938964844,1.0,-2.6077215671539307,282.4789123535156,0.3787559866905212,1.0,0.0005212373216636,302.4721069335937,297.1499938964844,293.1499938964844,1.0,-3.530643939971924,282.4789123535156,0.3787559866905212,1.0,0.0007057131151668,302.5838928222656,297.1499938964844,293.1499938964844,1.0,-16.747854232788086,282.4789123535156,0.3787559866905212,1.0,0.0033475991804152,280.468994140625,284.95001220703125,300.3143615722656,289.17596435546875,300.3163452148437,300.3038635253906,280.2571105957031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405190974473,0.0035702753812074,0.0035702439490705,-0.0820592045783996,0.2192242443561554,0.2192242443561554,0.0,-0.6224334239959717,410.0,127.51661682128906,-0.0,19.92548179626465,1.0,280.27020263671875,280.3164978027344,289.9200134277344,289.94293212890625,320.2091369628906,318.7637023925781,282.6499938964844,37599.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4833117425441742,0.4835568964481354,1.5586483215201952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4809923818102106e-05,0.0,40.66057586669922,1895.4371337890625,0.0,0.0,0.33536097407341,1.0,0.0,3.0,1.0,0.0
12142560,303.4205627441406,297.1499938964844,293.1499938964844,1.0,-3.3528075218200684,282.5633850097656,0.3787563145160675,1.0,0.0006701605161651,303.3748779296875,297.1499938964844,293.1499938964844,1.0,-3.530667781829834,282.5633850097656,0.3787563145160675,1.0,0.0007057113107293,302.974853515625,297.1499938964844,293.1499938964844,1.0,-2.607739210128784,282.5633850097656,0.3787563145160675,1.0,0.0005212359828874,302.4893493652344,297.1499938964844,293.1499938964844,1.0,-3.530667781829834,282.5633850097656,0.3787563145160675,1.0,0.0007057113107293,302.60107421875,297.1499938964844,293.1499938964844,1.0,-16.747968673706055,282.5633850097656,0.3787563145160675,1.0,0.0033475905656814,280.4579467773437,284.95001220703125,300.3216247558594,289.16705322265625,300.3164367675781,300.3111877441406,280.26715087890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071405079215765,0.0035702695604413,0.0035702383611351,-0.0817522034049034,0.1891659796237945,0.1891659796237945,0.0,-0.6198368072509766,410.0,126.37837982177734,-0.0,19.925426483154297,1.0,280.28076171875,280.3323059082031,289.87841796875,289.9002990722656,320.2091369628906,318.7637023925781,282.95001220703125,37161.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4277328550815582,0.4534943699836731,1.220783740762954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.475427729426883e-05,0.0,37.24206161499024,1895.4371337890625,0.0,0.0,0.3307648599147796,1.0,0.0,3.0,1.0,0.0
12142620,303.448486328125,297.1499938964844,293.1499938964844,1.0,-3.352654218673706,282.72125244140625,0.3787571787834167,1.0,0.0006701560923829,303.41473388671875,297.1499938964844,293.1499938964844,1.0,-3.5305063724517822,282.72125244140625,0.3787571787834167,1.0,0.0007057066541165,303.0126953125,297.1499938964844,293.1499938964844,1.0,-2.6076200008392334,282.72125244140625,0.3787571787834167,1.0,0.0005212325486354,302.51904296875,297.1499938964844,293.1499938964844,1.0,-3.5305063724517822,282.72125244140625,0.3787571787834167,1.0,0.0007057066541165,302.6307678222656,297.1499938964844,293.1499938964844,1.0,-16.747201919555664,282.72125244140625,0.3787571787834167,1.0,0.0033475684467703,280.4376220703125,284.95001220703125,300.3359680175781,289.1488037109375,300.3179626464844,300.3256225585937,280.2868347167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404743939638,0.003570252796635,0.0035702218301594,-0.080849602818489,0.1288626044988632,0.1288626044988632,0.0,-0.6122034192085266,410.0,124.51426696777344,-0.0,19.9252872467041,1.0,280.3016967773437,280.3653869628906,289.8006286621094,289.82061767578125,320.2091369628906,318.7637023925781,283.1499938964844,36470.84765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3353155851364136,0.4622568190097809,7.763704346075428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4649183362489566e-05,0.0,36.76236724853516,1895.4371337890625,0.0,0.0,0.3253869414329529,1.0,0.0,3.0,1.0,0.0
12142680,303.448486328125,297.1499938964844,293.1499938964844,1.0,-3.352654218673706,282.72125244140625,0.3787571787834167,1.0,0.0006701560923829,303.41473388671875,297.1499938964844,293.1499938964844,1.0,-3.5305063724517822,282.72125244140625,0.3787571787834167,1.0,0.0007057066541165,303.0126953125,297.1499938964844,293.1499938964844,1.0,-2.6076200008392334,282.72125244140625,0.3787571787834167,1.0,0.0005212325486354,302.51904296875,297.1499938964844,293.1499938964844,1.0,-3.5305063724517822,282.72125244140625,0.3787571787834167,1.0,0.0007057066541165,302.6307678222656,297.1499938964844,293.1499938964844,1.0,-16.747201919555664,282.72125244140625,0.3787571787834167,1.0,0.0033475684467703,280.4376220703125,284.95001220703125,300.3359680175781,289.1488037109375,300.3179626464844,300.3256225585937,280.2868347167969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404743939638,0.003570252796635,0.0035702218301594,-0.080849602818489,0.1288626044988632,0.1288626044988632,0.0,-0.6122034192085266,410.0,124.51426696777344,-0.0,19.9252872467041,1.0,280.3016967773437,280.3653869628906,289.8006286621094,289.82061767578125,320.2091369628906,318.7637023925781,283.1499938964844,36470.84765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3353155851364136,0.4622568190097809,7.763704346075428e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4649183362489566e-05,0.0,36.76236724853516,1895.4371337890625,0.0,0.0,0.3253869414329529,1.0,0.0,3.0,1.0,0.0
12142740,303.4720153808594,297.1499938964844,293.1499938964844,1.0,-3.352258682250977,282.86553955078125,0.3787582516670227,1.0,0.0006701503880321,303.4483337402344,297.1499938964844,293.1499938964844,1.0,-3.530089855194092,282.86553955078125,0.3787582516670227,1.0,0.0007057006005197,303.045166015625,297.1499938964844,293.1499938964844,1.0,-2.6073124408721924,282.86553955078125,0.3787582516670227,1.0,0.0005212280666455,302.54400634765625,297.1499938964844,293.1499938964844,1.0,-3.530089855194092,282.86553955078125,0.3787582516670227,1.0,0.0007057006005197,302.65576171875,297.1499938964844,293.1499938964844,1.0,-16.74522590637207,282.86553955078125,0.3787582516670227,1.0,0.0033475398086011,280.41973876953125,284.95001220703125,300.3500061035156,289.1300048828125,300.32098388671875,300.3397216796875,280.305908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.0035702288150787,0.0035701983142644,-0.0795670747756958,0.0683360397815704,0.0683360397815704,0.0,-0.6013596653938293,410.0,123.823974609375,-0.0,19.925107955932617,1.0,280.3220520019531,280.4014587402344,289.7293395996094,289.7477111816406,320.2091369628906,318.7637023925781,283.1499938964844,35935.66796875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2629737854003906,0.468178242444992,5.540892189515034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.455178739386611e-05,0.0,36.35277938842773,1895.4371337890625,0.0,0.0,0.3200065493583679,1.0,0.0,3.0,1.0,0.0
12142800,303.4720153808594,297.1499938964844,293.1499938964844,1.0,-3.352258682250977,282.86553955078125,0.3787582516670227,1.0,0.0006701503880321,303.4483337402344,297.1499938964844,293.1499938964844,1.0,-3.530089855194092,282.86553955078125,0.3787582516670227,1.0,0.0007057006005197,303.045166015625,297.1499938964844,293.1499938964844,1.0,-2.6073124408721924,282.86553955078125,0.3787582516670227,1.0,0.0005212280666455,302.54400634765625,297.1499938964844,293.1499938964844,1.0,-3.530089855194092,282.86553955078125,0.3787582516670227,1.0,0.0007057006005197,302.65576171875,297.1499938964844,293.1499938964844,1.0,-16.74522590637207,282.86553955078125,0.3787582516670227,1.0,0.0033475398086011,280.41973876953125,284.95001220703125,300.3500061035156,289.1300048828125,300.32098388671875,300.3397216796875,280.305908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404268965125,0.0035702288150787,0.0035701983142644,-0.0795670747756958,0.0683360397815704,0.0683360397815704,0.0,-0.6013596653938293,410.0,123.823974609375,-0.0,19.925107955932617,1.0,280.3220520019531,280.4014587402344,289.7293395996094,289.7477111816406,320.2091369628906,318.7637023925781,283.1499938964844,35935.66796875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2629737854003906,0.468178242444992,5.540892189515034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.455178739386611e-05,0.0,36.35277938842773,1895.4371337890625,0.0,0.0,0.3200065493583679,1.0,0.0,3.0,1.0,0.0
12142860,303.5406188964844,297.1499938964844,293.1499938964844,1.0,-3.351608991622925,282.9976806640625,0.3787597119808197,1.0,0.0006701425299979,303.5288391113281,297.1499938964844,293.1499938964844,1.0,-3.5294055938720703,282.9976806640625,0.3787597119808197,1.0,0.0007056923350319,303.1234741210937,297.1499938964844,293.1499938964844,1.0,-2.606806993484497,282.9976806640625,0.3787597119808197,1.0,0.0005212219548411,302.6137390136719,297.1499938964844,293.1499938964844,1.0,-3.5294055938720703,282.9976806640625,0.3787597119808197,1.0,0.0007056923350319,302.725830078125,297.1499938964844,293.1499938964844,1.0,-16.741979598999023,282.9976806640625,0.3787597119808197,1.0,0.003347500693053,280.4042358398437,284.95001220703125,300.3634338378906,289.107666015625,300.3252868652344,300.3533935546875,280.3243408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403631009161,0.0035701964516192,0.0035701668821275,-0.0778413116931915,0.0076196417212486,0.0076196417212486,0.0,-0.5867732167243958,410.0,123.65153503417967,-0.0,19.92486572265625,1.0,280.3418273925781,280.44122314453125,289.6636047363281,289.6805725097656,320.2091369628906,318.7637023925781,283.1499938964844,34890.296875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.204482227563858,0.4716811776161194,4.112396201350066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.446093978709541e-05,0.0,35.3447380065918,1895.4371337890625,0.0,0.0,0.3147982358932495,1.0,0.0,3.0,1.0,0.0
12142920,303.5406188964844,297.1499938964844,293.1499938964844,1.0,-3.351608991622925,282.9976806640625,0.3787597119808197,1.0,0.0006701425299979,303.5288391113281,297.1499938964844,293.1499938964844,1.0,-3.5294055938720703,282.9976806640625,0.3787597119808197,1.0,0.0007056923350319,303.1234741210937,297.1499938964844,293.1499938964844,1.0,-2.606806993484497,282.9976806640625,0.3787597119808197,1.0,0.0005212219548411,302.6137390136719,297.1499938964844,293.1499938964844,1.0,-3.5294055938720703,282.9976806640625,0.3787597119808197,1.0,0.0007056923350319,302.725830078125,297.1499938964844,293.1499938964844,1.0,-16.741979598999023,282.9976806640625,0.3787597119808197,1.0,0.003347500693053,280.4042358398437,284.95001220703125,300.3634338378906,289.107666015625,300.3252868652344,300.3533935546875,280.3243408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403631009161,0.0035701964516192,0.0035701668821275,-0.0778413116931915,0.0076196417212486,0.0076196417212486,0.0,-0.5867732167243958,410.0,123.65153503417967,-0.0,19.92486572265625,1.0,280.3418273925781,280.44122314453125,289.6636047363281,289.6805725097656,320.2091369628906,318.7637023925781,283.1499938964844,34890.296875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.204482227563858,0.4716811776161194,4.112396201350066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.446093978709541e-05,0.0,35.3447380065918,1895.4371337890625,0.0,0.0,0.3147982358932495,1.0,0.0,3.0,1.0,0.0
12142980,303.5920715332031,297.1499938964844,293.1499938964844,0.9926488399505616,-3.3507657051086426,283.1187744140625,0.3787614703178406,1.0,0.0006701329839415,303.5928955078125,297.1499938964844,293.1499938964844,0.9926488399505616,-3.528517723083496,283.1187744140625,0.3787614703178406,1.0,0.0007056823233142,303.1849975585937,297.1499938964844,293.1499938964844,0.9926488399505616,-2.6061511039733887,283.1187744140625,0.3787614703178406,1.0,0.0005212145624682,302.66583251953125,297.1499938964844,293.1499938964844,0.9926488399505616,-3.528517723083496,283.1187744140625,0.3787614703178406,1.0,0.0007056823233142,302.7786865234375,297.1499938964844,293.1499938964844,0.9926488399505616,-16.737768173217773,283.1187744140625,0.3787614703178406,1.0,0.0033474531956017,280.3909606933594,284.95001220703125,300.3759155273437,289.0791015625,300.33062744140625,300.36627197265625,280.3355712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402811445295,0.0035701550077646,0.0035701261367648,-0.0756126642227172,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5679444074630737,410.0,100.09320068359376,-0.0,19.92457389831543,1.0,280.3450622558594,280.45269775390625,289.6021728515625,289.6181030273437,320.2091369628906,318.7637023925781,283.1499938964844,33835.85546875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.045286939595826e-05,0.4481551945209503,5.77476651567044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.438859494053759e-05,0.0,31.73983383178711,1895.4371337890625,0.0,0.0,0.3055997192859649,1.0,0.0,3.0,1.0,0.0
12143040,303.5920715332031,297.1499938964844,293.1499938964844,0.9926488399505616,-3.3507657051086426,283.1187744140625,0.3787614703178406,1.0,0.0006701329839415,303.5928955078125,297.1499938964844,293.1499938964844,0.9926488399505616,-3.528517723083496,283.1187744140625,0.3787614703178406,1.0,0.0007056823233142,303.1849975585937,297.1499938964844,293.1499938964844,0.9926488399505616,-2.6061511039733887,283.1187744140625,0.3787614703178406,1.0,0.0005212145624682,302.66583251953125,297.1499938964844,293.1499938964844,0.9926488399505616,-3.528517723083496,283.1187744140625,0.3787614703178406,1.0,0.0007056823233142,302.7786865234375,297.1499938964844,293.1499938964844,0.9926488399505616,-16.737768173217773,283.1187744140625,0.3787614703178406,1.0,0.0033474531956017,280.3909606933594,284.95001220703125,300.3759155273437,289.0791015625,300.33062744140625,300.36627197265625,280.3355712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402811445295,0.0035701550077646,0.0035701261367648,-0.0756126642227172,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5679444074630737,410.0,100.09320068359376,-0.0,19.92457389831543,1.0,280.3450622558594,280.45269775390625,289.6021728515625,289.6181030273437,320.2091369628906,318.7637023925781,283.1499938964844,33835.85546875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.045286939595826e-05,0.4481551945209503,5.77476651567044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.438859494053759e-05,0.0,31.73983383178711,1895.4371337890625,0.0,0.0,0.3055997192859649,1.0,0.0,3.0,1.0,0.0
12143100,303.6132202148437,297.1499938964844,293.1499938964844,0.9645661115646362,-3.350307941436768,283.17547607421875,0.3787624537944793,1.0,0.0006701276870444,303.6196594238281,297.1499938964844,293.1499938964844,0.9645661115646362,-3.5280354022979736,283.17547607421875,0.3787624537944793,1.0,0.0007056767353788,303.2109680175781,297.1499938964844,293.1499938964844,0.9645661115646362,-2.605794906616211,283.17547607421875,0.3787624537944793,1.0,0.0005212104297243,302.6871643066406,297.1499938964844,293.1499938964844,0.9645661115646362,-3.5280354022979736,283.17547607421875,0.3787624537944793,1.0,0.0007056767353788,302.8004455566406,297.1499938964844,293.1499938964844,0.9645661115646362,-16.73548126220703,283.17547607421875,0.3787624537944793,1.0,0.0033474266529083,280.3851623535156,284.95001220703125,300.3818359375,289.0626220703125,300.3336181640625,300.37237548828125,280.33795166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402331814169,0.0035701307933777,0.0035701023880392,-0.0743208229541778,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5570342540740967,410.0,99.09110260009766,-0.0,19.92441177368164,1.0,280.34490966796875,280.45269775390625,289.57275390625,289.5882263183594,320.2091369628906,318.7637023925781,283.1499938964844,32832.5703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.91574360744562e-05,0.4679080545902252,5.529113950540624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4356362448306754e-05,0.0,32.23821258544922,1895.4371337890625,0.0,0.0,0.3053239583969116,1.0,0.0,3.0,1.0,0.0
12143160,303.63201904296875,297.1499938964844,293.1499938964844,0.9320814609527588,-3.34983491897583,283.229736328125,0.3787634968757629,1.0,0.0006701220409013,303.6434326171875,297.1499938964844,293.1499938964844,0.9320814609527588,-3.5275373458862305,283.229736328125,0.3787634968757629,1.0,0.0007056707981973,303.234375,297.1499938964844,293.1499938964844,0.9320814609527588,-2.605427026748657,283.229736328125,0.3787634968757629,1.0,0.0005212060641497,302.7060546875,297.1499938964844,293.1499938964844,0.9320814609527588,-3.5275373458862305,283.229736328125,0.3787634968757629,1.0,0.0007056707981973,302.8197631835937,297.1499938964844,293.1499938964844,0.9320814609527588,-16.733118057250977,283.229736328125,0.3787634968757629,1.0,0.0033473984804004,280.3798217773437,284.95001220703125,300.38751220703125,289.0447082519531,300.3367614746094,300.37823486328125,280.3402709960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140181493014,0.0035701047163456,0.0035700767766684,-0.0729185938835144,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5451952219009399,410.0,98.74431610107422,-0.0,19.92423820495605,1.0,280.3447570800781,280.4527282714844,289.54400634765625,289.55914306640625,320.2091369628906,318.7637023925781,283.1499938964844,32559.80859375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.891644908231683e-05,0.4808681607246399,5.483415371071443e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.432489393162541e-05,0.0,32.90538787841797,1895.4371337890625,0.0,0.0,0.3019226491451263,1.0,0.0,3.0,1.0,0.0
12143220,303.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787656724452972,1.0,0.0006701101665385,303.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787656724452972,1.0,0.0007056582835502,303.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787656724452972,1.0,0.0005211968091316,302.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787656724452972,1.0,0.0007056582835502,302.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787656724452972,1.0,0.0033473391085863,280.3707275390625,284.95001220703125,300.39794921875,289.0057678222656,300.3433532714844,300.3890380859375,280.34625244140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400692686438,0.0035700479056686,0.0035700213629752,-0.0698819085955619,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5195678472518921,410.0,98.5978775024414,-0.0,19.92387580871582,1.0,280.344482421875,280.4527282714844,289.4892272949219,289.5038146972656,320.2091369628906,318.7637023925781,283.1499938964844,31517.669921875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.799088360916357e-05,0.4915019571781158,5.307900928681889e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.426496186875738e-05,0.0,32.62012481689453,1895.4371337890625,0.0,0.0,0.300974041223526,1.0,0.0,3.0,1.0,0.0
12143280,303.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448913574219,0.3787657022476196,1.0,0.0006701099337078,303.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448913574219,0.3787657022476196,1.0,0.0007056579925119,303.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448913574219,0.3787657022476196,1.0,0.000521196576301,302.7379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448913574219,0.3787657022476196,1.0,0.0007056579925119,302.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0448913574219,0.3787657022476196,1.0,0.0033473377116024,280.3705444335937,284.95001220703125,300.3981628417969,289.0048828125,300.343505859375,300.3892517089844,280.3464050292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400669403374,0.0035700467415153,0.003570020198822,-0.0698132887482643,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5189889073371887,410.0,98.5972900390625,-0.0,19.92386817932129,1.0,280.3444519042969,280.4527282714844,289.4880676269531,289.5026550292969,320.2091369628906,318.7637023925781,283.1499938964844,31511.427734375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7985339329461567e-05,0.4916687905788421,5.306849252574575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.426370312809013e-05,0.0,32.625492095947266,1895.4371337890625,0.0,0.0,0.2979580163955688,1.0,0.0,3.0,1.0,0.0
12143340,303.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.0006700968369841,303.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000705644255504,303.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000521186448168,302.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000705644255504,302.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.0033472725190222,280.3629150390625,284.95001220703125,300.4078674316406,288.9600524902344,300.3506774902344,300.3993225097656,280.3553466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399398148059,0.0035699824802577,0.0035699571017175,-0.0663677304983139,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4899296462535858,410.0,98.58942413330078,-0.0,19.923471450805664,1.0,280.3442077636719,280.4527587890625,289.4336242675781,289.4478759765625,320.2091369628906,318.7637023925781,283.1499938964844,30474.099609375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.706408668018412e-05,0.4950347542762756,5.132152840724158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.420415669097565e-05,0.0,31.80819702148437,1895.4371337890625,0.0,0.0,0.2935787737369537,1.0,0.0,3.0,1.0,0.0
12143400,303.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.0006700968369841,303.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000705644255504,303.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000521186448168,302.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.000705644255504,302.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.3787680864334106,1.0,0.0033472725190222,280.3629150390625,284.95001220703125,300.4078674316406,288.9600524902344,300.3506774902344,300.3993225097656,280.3553466796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399398148059,0.0035699824802577,0.0035699571017175,-0.0663677304983139,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4899296462535858,410.0,98.58942413330078,-0.0,19.923471450805664,1.0,280.3442077636719,280.4527587890625,289.4336242675781,289.4478759765625,320.2091369628906,318.7637023925781,283.1499938964844,30474.099609375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.706408668018412e-05,0.4950347542762756,5.132152840724158e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.420415669097565e-05,0.0,31.80819702148437,1895.4371337890625,0.0,0.0,0.2935787737369537,1.0,0.0,3.0,1.0,0.0
12143460,303.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0006700832745991,303.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.000705629994627,303.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0005211759125813,302.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.000705629994627,302.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0033472047653049,280.3568115234375,284.95001220703125,300.4166564941406,288.9106140136719,300.3580627441406,300.408447265625,280.3674011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398033760488,0.0035699135623872,0.0035698895808309,-0.0626659914851188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4587303698062897,410.0,98.58073425292967,-0.0,19.92306137084961,1.0,280.34393310546875,280.4527893066406,289.3799743652344,289.3940734863281,320.2091369628906,318.7637023925781,283.1499938964844,29420.703125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6128565878025256e-05,0.4959543347358703,4.954750260251217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4145523386541754e-05,0.0,30.79965209960937,1895.4371337890625,0.0,0.0,0.2889289855957031,1.0,0.0,3.0,1.0,0.0
12143520,303.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0006700832745991,303.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.000705629994627,303.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0005211759125813,302.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.000705629994627,302.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.597412109375,0.3787705600261688,1.0,0.0033472047653049,280.3568115234375,284.95001220703125,300.4166564941406,288.9106140136719,300.3580627441406,300.408447265625,280.3674011230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398033760488,0.0035699135623872,0.0035698895808309,-0.0626659914851188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4587303698062897,410.0,98.58073425292967,-0.0,19.92306137084961,1.0,280.34393310546875,280.4527893066406,289.3799743652344,289.3940734863281,320.2091369628906,318.7637023925781,283.1499938964844,29420.703125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6128565878025256e-05,0.4959543347358703,4.954750260251217e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.4145523386541754e-05,0.0,30.79965209960937,1895.4371337890625,0.0,0.0,0.2889289855957031,1.0,0.0,3.0,1.0,0.0
12143580,303.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0006700695375911,303.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0007056154427118,303.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0005211652023717,302.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0007056154427118,302.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0033471358474344,280.35211181640625,284.95001220703125,300.4245300292969,288.8570251464844,300.3655700683594,300.4166564941406,280.3827819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396608836948,0.0035698416177183,0.0035698192659765,-0.0588001795113086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.426169604063034,410.0,98.55279541015624,-0.0,19.922643661499023,1.0,280.3437194824219,280.45281982421875,289.3265991210937,289.34063720703125,320.2091369628906,318.7637023925781,283.1499938964844,28357.359375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5184208425343968e-05,0.4960705935955047,4.7756720453207e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.408721386222169e-05,0.0,29.72599220275879,1895.4371337890625,0.0,0.0,0.2841142117977142,1.0,0.0,3.0,1.0,0.0
12143640,303.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0006700695375911,303.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0007056154427118,303.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0005211652023717,302.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0007056154427118,302.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.402587890625,0.3787730634212494,1.0,0.0033471358474344,280.35211181640625,284.95001220703125,300.4245300292969,288.8570251464844,300.3655700683594,300.4166564941406,280.3827819824219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396608836948,0.0035698416177183,0.0035698192659765,-0.0588001795113086,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.426169604063034,410.0,98.55279541015624,-0.0,19.922643661499023,1.0,280.3437194824219,280.45281982421875,289.3265991210937,289.34063720703125,320.2091369628906,318.7637023925781,283.1499938964844,28357.359375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5184208425343968e-05,0.4960705935955047,4.7756720453207e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.408721386222169e-05,0.0,29.72599220275879,1895.4371337890625,0.0,0.0,0.2841142117977142,1.0,0.0,3.0,1.0,0.0
12143700,303.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3117370605469,0.3787743151187897,1.0,0.0006700626690872,303.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3117370605469,0.3787743151187897,1.0,0.0007056082249619,303.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3117370605469,0.3787743151187897,1.0,0.0005211598472669,302.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3117370605469,0.3787743151187897,1.0,0.0007056082249619,302.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3117370605469,0.3787743151187897,1.0,0.0033471016213297,280.35028076171875,284.95001220703125,300.4281311035156,288.8287658691406,300.36932373046875,300.4204406738281,280.3917541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139588240534,0.0035698050633072,0.0035697834100574,-0.0568351335823535,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4096264541149139,410.0,98.53047943115234,-0.0,19.922435760498047,1.0,280.3435974121094,280.4528503417969,289.2998962402344,289.3139343261719,320.2091369628906,318.7637023925781,283.1499938964844,27535.27734375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.445411701046396e-05,0.4946987330913543,4.637224848905164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.405802635825239e-05,0.0,28.80523681640625,1895.4371337890625,0.0,0.0,0.2831671237945556,1.0,0.0,3.0,1.0,0.0
12143760,303.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2250366210937,0.3787755668163299,1.0,0.0006700558587908,303.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2250366210937,0.3787755668163299,1.0,0.0007056010654196,303.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2250366210937,0.3787755668163299,1.0,0.0005211545503698,302.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2250366210937,0.3787755668163299,1.0,0.0007056010654196,302.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2250366210937,0.3787755668163299,1.0,0.0033470676280558,280.34881591796875,284.95001220703125,300.4314880371094,288.7996520996094,300.3730773925781,300.4239807128906,280.4015808105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395160630345,0.0035697685088962,0.0035697475541383,-0.0548640415072441,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3930375277996063,410.0,98.5029067993164,-0.0,19.922229766845703,1.0,280.3434753417969,280.452880859375,289.2730712890625,289.28717041015625,320.2091369628906,318.7637023925781,283.1499938964844,27288.525390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4234976081061177e-05,0.4959316253662109,4.595669548038139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.40287406288553e-05,0.0,28.63059425354004,1895.4371337890625,0.0,0.0,0.2791758775711059,1.0,0.0,3.0,1.0,0.0
