time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143820,303.7665710449219,297.1499938964844,293.1499938964844,0.7094062566757202,-3.3428289890289307,282.0665283203125,0.3787779211997986,1.0,0.0006700428202748,303.8105163574219,297.1499938964844,293.1499938964844,0.7094062566757202,-3.520159959793091,282.0665283203125,0.3787779211997986,1.0,0.0007055873866192,303.4186706542969,297.1499938964844,293.1499938964844,0.7094062566757202,-2.599977970123291,282.0665283203125,0.3787779211997986,1.0,0.0005211444222368,302.8422546386719,297.1499938964844,293.1499938964844,0.7094062566757202,-3.520159959793091,282.0665283203125,0.3787779211997986,1.0,0.0007055873866192,302.9586486816406,297.1499938964844,293.1499938964844,0.7094062566757202,-16.698122024536133,282.0665283203125,0.3787779211997986,1.0,0.0033470026683062,280.34686279296875,284.95001220703125,300.4373779296875,288.7402648925781,300.3802795410156,300.4302978515625,280.4232482910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393745020031,0.0035696970298886,0.0035696777049452,-0.0510273091495037,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3607611358165741,410.0,98.43257904052734,-0.0,19.921836853027344,1.0,280.3432922363281,280.4529113769531,289.2201232910156,289.234375,320.2091369628906,318.7637023925781,283.1499938964844,26225.7890625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.3291158868232745e-05,0.4956345558166504,4.416693790212922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3970973163377494e-05,0.0,27.53265380859375,1895.4371337890625,0.0,0.0,0.2771640419960022,1.0,0.0,3.0,1.0,0.0
12143880,303.76690673828125,297.1499938964844,293.1499938964844,0.7116959691047668,-3.342799186706543,282.0709533691406,0.3787779510021209,1.0,0.0006700425874441,303.8109436035156,297.1499938964844,293.1499938964844,0.7116959691047668,-3.5201284885406494,282.0709533691406,0.3787779510021209,1.0,0.0007055870955809,303.419189453125,297.1499938964844,293.1499938964844,0.7116959691047668,-2.599954843521118,282.0709533691406,0.3787779510021209,1.0,0.0005211441894061,302.84259033203125,297.1499938964844,293.1499938964844,0.7116959691047668,-3.5201284885406494,282.0709533691406,0.3787779510021209,1.0,0.0007055870955809,302.958984375,297.1499938964844,293.1499938964844,0.7116959691047668,-16.697973251342773,282.0709533691406,0.3787779510021209,1.0,0.0033470012713223,280.34686279296875,284.95001220703125,300.4375,288.73895263671875,300.38043212890625,300.430419921875,280.4237365722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393717080354,0.0035696956329047,0.0035696760751307,-0.0509462505578994,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3600794374942779,410.0,98.43085479736328,-0.0,19.92182731628418,1.0,280.3432922363281,280.4529113769531,289.218994140625,289.2332458496094,320.2091369628906,318.7637023925781,283.1499938964844,26218.0859375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.328431764908601e-05,0.4956890642642975,4.4153965423135443e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3969732612604275e-05,0.0,27.52804946899414,1895.4371337890625,0.0,0.0,0.274133563041687,1.0,0.0,3.0,1.0,0.0
12143940,303.7832336425781,297.1499938964844,293.1499938964844,0.8051474094390869,-3.341323137283325,282.2744140625,0.3787802457809448,1.0,0.0006700298981741,303.8302001953125,297.1499938964844,293.1499938964844,0.8051474094390869,-3.5185742378234863,282.2744140625,0.3787802457809448,1.0,0.0007055737660266,303.44354248046875,297.1499938964844,293.1499938964844,0.8051474094390869,-2.598806858062744,282.2744140625,0.3787802457809448,1.0,0.0005211343523114,302.8580017089844,297.1499938964844,293.1499938964844,0.8051474094390869,-3.5185742378234863,282.2744140625,0.3787802457809448,1.0,0.0007055737660266,302.9756164550781,297.1499938964844,293.1499938964844,0.8051474094390869,-16.690601348876953,282.2744140625,0.3787802457809448,1.0,0.0033469381742179,280.34625244140625,284.95001220703125,300.4425964355469,288.67535400390625,300.3876037597656,300.4359741210937,280.4492492675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392310783267,0.0035696246195584,0.0035696066915988,-0.0471259169280529,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3279585838317871,410.0,98.3368911743164,-0.0,19.921445846557617,1.0,280.34307861328125,280.45294189453125,289.16412353515625,289.1786193847656,320.2091369628906,318.7637023925781,283.1499938964844,25147.025390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233310806332156e-05,0.4953976273536682,4.2350189110793044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3909902413142845e-05,0.0,26.42315673828125,1895.4371337890625,0.0,0.0,0.2689888477325439,1.0,0.0,3.0,1.0,0.0
12144000,303.7832336425781,297.1499938964844,293.1499938964844,0.8051474094390869,-3.341323137283325,282.2744140625,0.3787802457809448,1.0,0.0006700298981741,303.8302001953125,297.1499938964844,293.1499938964844,0.8051474094390869,-3.5185742378234863,282.2744140625,0.3787802457809448,1.0,0.0007055737660266,303.44354248046875,297.1499938964844,293.1499938964844,0.8051474094390869,-2.598806858062744,282.2744140625,0.3787802457809448,1.0,0.0005211343523114,302.8580017089844,297.1499938964844,293.1499938964844,0.8051474094390869,-3.5185742378234863,282.2744140625,0.3787802457809448,1.0,0.0007055737660266,302.9756164550781,297.1499938964844,293.1499938964844,0.8051474094390869,-16.690601348876953,282.2744140625,0.3787802457809448,1.0,0.0033469381742179,280.34625244140625,284.95001220703125,300.4425964355469,288.67535400390625,300.3876037597656,300.4359741210937,280.4492492675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392310783267,0.0035696246195584,0.0035696066915988,-0.0471259169280529,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3279585838317871,410.0,98.3368911743164,-0.0,19.921445846557617,1.0,280.34307861328125,280.45294189453125,289.16412353515625,289.1786193847656,320.2091369628906,318.7637023925781,283.1499938964844,25147.025390625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.233310806332156e-05,0.4953976273536682,4.2350189110793044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3909902413142845e-05,0.0,26.42315673828125,1895.4371337890625,0.0,0.0,0.2689888477325439,1.0,0.0,3.0,1.0,0.0
12144060,303.7984313964844,297.1499938964844,293.1499938964844,0.8678911328315735,-3.339736223220825,282.4612731933594,0.3787823915481567,1.0,0.0006700180238112,303.8482666015625,297.1499938964844,293.1499938964844,0.8678911328315735,-3.5169031620025635,282.4612731933594,0.3787823915481567,1.0,0.0007055612513795,303.4669494628906,297.1499938964844,293.1499938964844,0.8678911328315735,-2.597572565078736,282.4612731933594,0.3787823915481567,1.0,0.0005211250972934,302.8722839355469,297.1499938964844,293.1499938964844,0.8678911328315735,-3.5169031620025635,282.4612731933594,0.3787823915481567,1.0,0.0007055612513795,302.9911499023437,297.1499938964844,293.1499938964844,0.8678911328315735,-16.682674407958984,282.4612731933594,0.3787823915481567,1.0,0.0033468788024038,280.3470764160156,284.95001220703125,300.4467468261719,288.6092834472656,300.3944396972656,300.4407043457031,280.4779663085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390969678759,0.0035695566330105,0.0035695401020348,-0.0434680320322513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.297218382358551,410.0,98.22154998779295,-0.0,19.92108726501465,1.0,280.3429260253906,280.4530029296875,289.1083068847656,289.123046875,320.2091369628906,318.7637023925781,283.1499938964844,24076.17578125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138208583346568e-05,0.4950697124004364,4.05467678746621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.384904994163662e-05,0.0,25.31776428222656,1895.4371337890625,0.0,0.0,0.2637406587600708,1.0,0.0,3.0,1.0,0.0
12144120,303.7984313964844,297.1499938964844,293.1499938964844,0.8678911328315735,-3.339736223220825,282.4612731933594,0.3787823915481567,1.0,0.0006700180238112,303.8482666015625,297.1499938964844,293.1499938964844,0.8678911328315735,-3.5169031620025635,282.4612731933594,0.3787823915481567,1.0,0.0007055612513795,303.4669494628906,297.1499938964844,293.1499938964844,0.8678911328315735,-2.597572565078736,282.4612731933594,0.3787823915481567,1.0,0.0005211250972934,302.8722839355469,297.1499938964844,293.1499938964844,0.8678911328315735,-3.5169031620025635,282.4612731933594,0.3787823915481567,1.0,0.0007055612513795,302.9911499023437,297.1499938964844,293.1499938964844,0.8678911328315735,-16.682674407958984,282.4612731933594,0.3787823915481567,1.0,0.0033468788024038,280.3470764160156,284.95001220703125,300.4467468261719,288.6092834472656,300.3944396972656,300.4407043457031,280.4779663085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390969678759,0.0035695566330105,0.0035695401020348,-0.0434680320322513,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.297218382358551,410.0,98.22154998779295,-0.0,19.92108726501465,1.0,280.3429260253906,280.4530029296875,289.1083068847656,289.123046875,320.2091369628906,318.7637023925781,283.1499938964844,24076.17578125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.138208583346568e-05,0.4950697124004364,4.05467678746621e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.384904994163662e-05,0.0,25.31776428222656,1895.4371337890625,0.0,0.0,0.2637406587600708,1.0,0.0,3.0,1.0,0.0
12144180,303.81280517578125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.338031530380249,282.63311767578125,0.3787843883037567,1.0,0.0006700070225633,303.8653564453125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.5151078701019287,282.63311767578125,0.3787843883037567,1.0,0.000705549668055,303.4896240234375,297.1499938964844,293.1499938964844,0.902307629585266,-2.596246719360352,282.63311767578125,0.3787843883037567,1.0,0.0005211165989749,302.885986328125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.5151078701019287,282.63311767578125,0.3787843883037567,1.0,0.000705549668055,303.0058898925781,297.1499938964844,293.1499938964844,0.9023076891899108,-16.674158096313477,282.63311767578125,0.3787843883037567,1.0,0.0033468238543719,280.3493347167969,284.95001220703125,300.45001220703125,288.54119873046875,300.40093994140625,300.4446105957031,280.509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389703080058,0.0035694926045835,0.0035694774705916,-0.0400220304727554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2682709395885467,410.0,98.08555603027344,-0.0,19.92075538635254,1.0,280.3427429199219,280.4530334472656,289.0513916015625,289.0664367675781,320.2091369628906,318.7637023925781,283.1499938964844,23005.822265625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.043150198005605e-05,0.4947021901607513,3.8744181474204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.378703695489094e-05,0.0,24.21223831176757,1895.4371337890625,0.0,0.0,0.258383959531784,1.0,0.0,3.0,1.0,0.0
12144240,303.81280517578125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.338031530380249,282.63311767578125,0.3787843883037567,1.0,0.0006700070225633,303.8653564453125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.5151078701019287,282.63311767578125,0.3787843883037567,1.0,0.000705549668055,303.4896240234375,297.1499938964844,293.1499938964844,0.902307629585266,-2.596246719360352,282.63311767578125,0.3787843883037567,1.0,0.0005211165989749,302.885986328125,297.1499938964844,293.1499938964844,0.9023076891899108,-3.5151078701019287,282.63311767578125,0.3787843883037567,1.0,0.000705549668055,303.0058898925781,297.1499938964844,293.1499938964844,0.9023076891899108,-16.674158096313477,282.63311767578125,0.3787843883037567,1.0,0.0033468238543719,280.3493347167969,284.95001220703125,300.45001220703125,288.54119873046875,300.40093994140625,300.4446105957031,280.509765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389703080058,0.0035694926045835,0.0035694774705916,-0.0400220304727554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2682709395885467,410.0,98.08555603027344,-0.0,19.92075538635254,1.0,280.3427429199219,280.4530334472656,289.0513916015625,289.0664367675781,320.2091369628906,318.7637023925781,283.1499938964844,23005.822265625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.043150198005605e-05,0.4947021901607513,3.8744181474204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.378703695489094e-05,0.0,24.21223831176757,1895.4371337890625,0.0,0.0,0.258383959531784,1.0,0.0,3.0,1.0,0.0
12144300,303.8197631835937,297.1499938964844,293.1499938964844,0.909569501876831,-3.337132453918457,282.7138366699219,0.3787853121757507,1.0,0.0006700018420815,303.87359619140625,297.1499938964844,293.1499938964844,0.909569501876831,-3.5141613483428955,282.7138366699219,0.3787853121757507,1.0,0.0007055442547425,303.500732421875,297.1499938964844,293.1499938964844,0.909569501876831,-2.5955474376678467,282.7138366699219,0.3787853121757507,1.0,0.0005211125826463,302.8927307128906,297.1499938964844,293.1499938964844,0.909569501876831,-3.5141613483428955,282.7138366699219,0.3787853121757507,1.0,0.0007055442547425,303.0129699707031,297.1499938964844,293.1499938964844,0.909569501876831,-16.669668197631836,282.7138366699219,0.3787853121757507,1.0,0.0033467980101704,280.3510131835937,284.95001220703125,300.4512634277344,288.5065002441406,300.40399169921875,300.4462585449219,280.5267639160156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389102376997,0.0035694623365998,0.0035694476682692,-0.0383895970880985,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2545618116855621,410.0,98.00984954833984,-0.0,19.92060089111328,1.0,280.3426818847656,280.4530639648437,289.0224914550781,289.0376892089844,320.2091369628906,318.7637023925781,283.1499938964844,22201.2421875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9716953829629347e-05,0.4928053617477417,3.7389186256613083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3755579352146015e-05,0.0,23.299894332885746,1895.4371337890625,0.0,0.0,0.2570880055427551,1.0,0.0,3.0,1.0,0.0
12144360,303.8265380859375,297.1499938964844,293.1499938964844,0.9104979038238524,-3.3362009525299072,282.79132080078125,0.3787862062454223,1.0,0.000669996952638,303.88165283203125,297.1499938964844,293.1499938964844,0.9104979038238524,-3.5131802558898926,282.79132080078125,0.3787862062454223,1.0,0.0007055390742607,303.51171875,297.1499938964844,293.1499938964844,0.9104979038238524,-2.594823122024536,282.79132080078125,0.3787862062454223,1.0,0.0005211087409406,302.8994445800781,297.1499938964844,293.1499938964844,0.9104979038238524,-3.5131802558898926,282.79132080078125,0.3787862062454223,1.0,0.0007055390742607,303.0199279785156,297.1499938964844,293.1499938964844,0.9104979038238524,-16.665014266967773,282.79132080078125,0.3787862062454223,1.0,0.0033467735629528,280.35308837890625,284.95001220703125,300.4523010253906,288.47149658203125,300.4069519042969,300.4477233886719,280.54449462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388524957001,0.0035694332327693,0.0035694192629307,-0.0368215888738632,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2413959205150604,410.0,97.9297103881836,-0.0,19.920454025268555,1.0,280.3426208496094,280.4530639648437,288.9933166503906,289.0086364746094,320.2091369628906,318.7637023925781,283.1499938964844,21936.482421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9481820345390588e-05,0.4942957460880279,3.694330269216756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.372380524524488e-05,0.0,23.107397079467773,1895.4371337890625,0.0,0.0,0.2529148459434509,1.0,0.0,3.0,1.0,0.0
12144420,303.8397521972656,297.1499938964844,293.1499938964844,0.8944727778434753,-3.334238052368164,282.9372863769531,0.3787878453731537,1.0,0.0006699878722429,303.89727783203125,297.1499938964844,293.1499938964844,0.8944727778434753,-3.511113405227661,282.9372863769531,0.3787878453731537,1.0,0.0007055294699966,303.5333251953125,297.1499938964844,293.1499938964844,0.8944727182388306,-2.5932962894439697,282.9372863769531,0.3787878453731537,1.0,0.0005211016978137,302.91278076171875,297.1499938964844,293.1499938964844,0.8944727778434753,-3.511113405227661,282.9372863769531,0.3787878453731537,1.0,0.0007055294699966,303.0334777832031,297.1499938964844,293.1499938964844,0.8944727778434753,-16.655210494995117,282.9372863769531,0.3787878453731537,1.0,0.0033467281609773,280.3584289550781,284.95001220703125,300.4537048339844,288.4006652832031,300.4124755859375,300.4500732421875,280.58203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387449279427,0.0035693787503987,0.0035693659447133,-0.0338858775794506,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.216751366853714,410.0,97.75497436523438,-0.0,19.92017936706543,1.0,280.34246826171875,280.4530944824219,288.93408203125,288.94970703125,320.2091369628906,318.7637023925781,283.1499938964844,20866.765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853180401667487e-05,0.4938324987888336,3.514178965186021e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.365935117471963e-05,0.0,22.001224517822266,1895.4371337890625,0.0,0.0,0.2473175078630447,1.0,0.0,3.0,1.0,0.0
12144480,303.8397521972656,297.1499938964844,293.1499938964844,0.8944727778434753,-3.334238052368164,282.9372863769531,0.3787878453731537,1.0,0.0006699878722429,303.89727783203125,297.1499938964844,293.1499938964844,0.8944727778434753,-3.511113405227661,282.9372863769531,0.3787878453731537,1.0,0.0007055294699966,303.5333251953125,297.1499938964844,293.1499938964844,0.8944727182388306,-2.5932962894439697,282.9372863769531,0.3787878453731537,1.0,0.0005211016978137,302.91278076171875,297.1499938964844,293.1499938964844,0.8944727778434753,-3.511113405227661,282.9372863769531,0.3787878453731537,1.0,0.0007055294699966,303.0334777832031,297.1499938964844,293.1499938964844,0.8944727778434753,-16.655210494995117,282.9372863769531,0.3787878453731537,1.0,0.0033467281609773,280.3584289550781,284.95001220703125,300.4537048339844,288.4006652832031,300.4124755859375,300.4500732421875,280.58203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387449279427,0.0035693787503987,0.0035693659447133,-0.0338858775794506,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.216751366853714,410.0,97.75497436523438,-0.0,19.92017936706543,1.0,280.34246826171875,280.4530944824219,288.93408203125,288.94970703125,320.2091369628906,318.7637023925781,283.1499938964844,20866.765625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.853180401667487e-05,0.4938324987888336,3.514178965186021e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.365935117471963e-05,0.0,22.001224517822266,1895.4371337890625,0.0,0.0,0.2473175078630447,1.0,0.0,3.0,1.0,0.0
12144540,303.8525085449219,297.1499938964844,293.1499938964844,0.8558223247528076,-3.332134962081909,283.0721435546875,0.3787893056869507,1.0,0.0006699797231703,303.9123229980469,297.1499938964844,293.1499938964844,0.8558223247528076,-3.5088987350463867,283.0721435546875,0.3787893056869507,1.0,0.0007055208552628,303.55450439453125,297.1499938964844,293.1499938964844,0.8558223247528076,-2.591660499572754,283.0721435546875,0.3787893056869507,1.0,0.000521095294971,302.92608642578125,297.1499938964844,293.1499938964844,0.8558223247528076,-3.5088987350463867,283.0721435546875,0.3787893056869507,1.0,0.0007055208552628,303.04656982421875,297.1499938964844,293.1499938964844,0.8558223247528076,-16.644704818725586,283.0721435546875,0.3787893056869507,1.0,0.0033466874156147,280.36541748046875,284.95001220703125,300.45416259765625,288.3291320800781,300.4174499511719,300.45166015625,280.62213134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386471390724,0.0035693293903023,0.0035693175159394,-0.0312218461185693,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1943931132555008,410.0,97.56219482421876,-0.0,19.91993522644043,1.0,280.34234619140625,280.4531555175781,288.8736877441406,288.8896484375,320.2091369628906,318.7637023925781,283.1499938964844,19800.76953125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758509097271599e-05,0.4933099150657654,3.334654330010983e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.359370748512447e-05,0.0,20.898128509521484,1895.4371337890625,0.0,0.0,0.2416050732135772,1.0,0.0,3.0,1.0,0.0
12144600,303.8525085449219,297.1499938964844,293.1499938964844,0.8558223247528076,-3.332134962081909,283.0721435546875,0.3787893056869507,1.0,0.0006699797231703,303.9123229980469,297.1499938964844,293.1499938964844,0.8558223247528076,-3.5088987350463867,283.0721435546875,0.3787893056869507,1.0,0.0007055208552628,303.55450439453125,297.1499938964844,293.1499938964844,0.8558223247528076,-2.591660499572754,283.0721435546875,0.3787893056869507,1.0,0.000521095294971,302.92608642578125,297.1499938964844,293.1499938964844,0.8558223247528076,-3.5088987350463867,283.0721435546875,0.3787893056869507,1.0,0.0007055208552628,303.04656982421875,297.1499938964844,293.1499938964844,0.8558223247528076,-16.644704818725586,283.0721435546875,0.3787893056869507,1.0,0.0033466874156147,280.36541748046875,284.95001220703125,300.45416259765625,288.3291320800781,300.4174499511719,300.45166015625,280.62213134765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386471390724,0.0035693293903023,0.0035693175159394,-0.0312218461185693,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1943931132555008,410.0,97.56219482421876,-0.0,19.91993522644043,1.0,280.34234619140625,280.4531555175781,288.8736877441406,288.8896484375,320.2091369628906,318.7637023925781,283.1499938964844,19800.76953125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.758509097271599e-05,0.4933099150657654,3.334654330010983e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.359370748512447e-05,0.0,20.898128509521484,1895.4371337890625,0.0,0.0,0.2416050732135772,1.0,0.0,3.0,1.0,0.0
12144660,303.8648681640625,297.1499938964844,293.1499938964844,0.7962711453437805,-3.32988715171814,283.19708251953125,0.3787906169891357,1.0,0.0006699724472127,303.9268798828125,297.1499938964844,293.1499938964844,0.7962711453437805,-3.506531476974488,283.19708251953125,0.3787906169891357,1.0,0.0007055132300592,303.5753479003906,297.1499938964844,293.1499938964844,0.7962711453437805,-2.589912176132202,283.19708251953125,0.3787906169891357,1.0,0.0005210896488279,302.9394226074219,297.1499938964844,293.1499938964844,0.7962711453437805,-3.506531476974488,283.19708251953125,0.3787906169891357,1.0,0.0007055132300592,303.0592956542969,297.1499938964844,293.1499938964844,0.7962711453437805,-16.63347625732422,283.19708251953125,0.3787906169891357,1.0,0.0033466510940343,280.37408447265625,284.95001220703125,300.4537048339844,288.2573547363281,300.4218444824219,300.4525451660156,280.6646423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385591290891,0.0035692849196493,0.0035692739766091,-0.0288267787545919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1742963641881942,410.0,97.35243225097656,-0.0,19.91971778869629,1.0,280.3422546386719,280.45318603515625,288.8122863769531,288.8284912109375,320.2091369628906,318.7637023925781,283.1499938964844,18731.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663552575337235e-05,0.4927056729793548,3.154588677951875e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.352697967784479e-05,0.0,19.790508270263672,1895.4371337890625,0.0,0.0,0.2377310395240783,1.0,0.0,3.0,1.0,0.0
12144720,303.8648681640625,297.1499938964844,293.1499938964844,0.7962711453437805,-3.32988715171814,283.19708251953125,0.3787906169891357,1.0,0.0006699724472127,303.9268798828125,297.1499938964844,293.1499938964844,0.7962711453437805,-3.506531476974488,283.19708251953125,0.3787906169891357,1.0,0.0007055132300592,303.5753479003906,297.1499938964844,293.1499938964844,0.7962711453437805,-2.589912176132202,283.19708251953125,0.3787906169891357,1.0,0.0005210896488279,302.9394226074219,297.1499938964844,293.1499938964844,0.7962711453437805,-3.506531476974488,283.19708251953125,0.3787906169891357,1.0,0.0007055132300592,303.0592956542969,297.1499938964844,293.1499938964844,0.7962711453437805,-16.63347625732422,283.19708251953125,0.3787906169891357,1.0,0.0033466510940343,280.37408447265625,284.95001220703125,300.4537048339844,288.2573547363281,300.4218444824219,300.4525451660156,280.6646423339844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385591290891,0.0035692849196493,0.0035692739766091,-0.0288267787545919,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1742963641881942,410.0,97.35243225097656,-0.0,19.91971778869629,1.0,280.3422546386719,280.45318603515625,288.8122863769531,288.8284912109375,320.2091369628906,318.7637023925781,283.1499938964844,18731.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.663552575337235e-05,0.4927056729793548,3.154588677951875e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.352697967784479e-05,0.0,19.790508270263672,1895.4371337890625,0.0,0.0,0.2377310395240783,1.0,0.0,3.0,1.0,0.0
12144780,303.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0006699659861624,303.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0007055064779706,303.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.000521084642969,302.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0007055064779706,303.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0033466189634054,280.384521484375,284.95001220703125,300.4523010253906,288.185791015625,300.4255676269531,300.4527282714844,280.7094116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384808979928,0.0035692453384399,0.0035692353267222,-0.0266909562051296,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1563779562711715,410.0,97.12763214111328,-0.0,19.91952514648437,1.0,280.3421325683594,280.4532165527344,288.7499694824219,288.76641845703125,320.2091369628906,318.7637023925781,283.1499938964844,18203.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6166177374543622e-05,0.4946729838848114,3.0655862505619974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3459291444160044e-05,0.0,19.34064102172852,1895.4371337890625,0.0,0.0,0.2359858304262161,1.0,0.0,3.0,1.0,0.0
12144840,303.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0006699659861624,303.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0007055064779706,303.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.000521084642969,302.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0007055064779706,303.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.3787917494773865,1.0,0.0033466189634054,280.384521484375,284.95001220703125,300.4523010253906,288.185791015625,300.4255676269531,300.4527282714844,280.7094116210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384808979928,0.0035692453384399,0.0035692353267222,-0.0266909562051296,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1563779562711715,410.0,97.12763214111328,-0.0,19.91952514648437,1.0,280.3421325683594,280.4532165527344,288.7499694824219,288.76641845703125,320.2091369628906,318.7637023925781,283.1499938964844,18203.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6166177374543622e-05,0.4946729838848114,3.0655862505619974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3459291444160044e-05,0.0,19.34064102172852,1895.4371337890625,0.0,0.0,0.2359858304262161,1.0,0.0,3.0,1.0,0.0
12144900,303.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.3787922859191894,1.0,0.0006699630757793,303.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.3787922859191894,1.0,0.0007055033929646,303.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.3787922859191894,1.0,0.0005210823728702,302.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.3787922859191894,1.0,0.0007055033929646,303.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00079345703125,0.3787922859191894,1.0,0.0033466042950749,280.3904113769531,284.95001220703125,300.4512634277344,288.1502685546875,300.4271850585937,300.4525451660156,280.73260498046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384450420737,0.0035692274104803,0.0035692176315933,-0.0257159117609262,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1481987386941909,410.0,97.00994110107422,-0.0,19.919437408447266,1.0,280.34210205078125,280.4532165527344,288.718505859375,288.73504638671875,320.2091369628906,318.7637023925781,283.1499938964844,18111.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6085081369965337e-05,0.4960902333259582,3.0502079269474625e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.342513809911907e-05,0.0,19.30827140808105,1895.4371337890625,0.0,0.0,0.2356017529964447,1.0,0.0,3.0,1.0,0.0
12144960,303.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.3787927627563476,1.0,0.0006699603400193,303.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.3787927627563476,1.0,0.0007055004825815,303.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.3787927627563476,1.0,0.0005210802773945,302.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.3787927627563476,1.0,0.0007055004825815,303.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89129638671875,0.3787927627563476,1.0,0.0033465905580669,280.3967590332031,284.95001220703125,300.45001220703125,288.11492919921875,300.4286499023437,300.45220947265625,280.7562561035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138411514461,0.0035692104138433,0.003569200867787,-0.024800032377243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.140516310930252,410.0,96.8887939453125,-0.0,19.919357299804688,1.0,280.342041015625,280.4532470703125,288.6868591308594,288.7034912109375,320.2091369628906,318.7637023925781,283.1499938964844,18059.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6038373360061087e-05,0.497224897146225,3.041350808349885e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.339081013109535e-05,0.0,19.302913665771484,1895.4371337890625,0.0,0.0,0.2354009598493576,1.0,0.0,3.0,1.0,0.0
12145020,303.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0006699553923681,303.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0007054953020997,303.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0005210764356888,302.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0007054953020997,303.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0033465658780187,280.4108581542969,284.95001220703125,300.4467468261719,288.04522705078125,300.4309997558594,300.4510498046875,280.80499267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383500471711,0.0035691794473677,0.0035691708326339,-0.0231368821114301,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.126566857099533,410.0,96.63630676269533,-0.0,19.91921043395996,1.0,280.3419494628906,280.4532775878906,288.6231689453125,288.63995361328125,320.2091369628906,318.7637023925781,283.1499938964844,18013.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997880836948752e-05,0.4987045526504516,3.0336722175138e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.332174674142152e-05,0.0,19.3191032409668,1895.4371337890625,0.0,0.0,0.2352592796087265,1.0,0.0,3.0,1.0,0.0
12145080,303.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0006699553923681,303.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0007054953020997,303.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0005210764356888,302.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0007054953020997,303.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.688232421875,0.3787936568260193,1.0,0.0033465658780187,280.4108581542969,284.95001220703125,300.4467468261719,288.04522705078125,300.4309997558594,300.4510498046875,280.80499267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383500471711,0.0035691794473677,0.0035691708326339,-0.0231368821114301,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.126566857099533,410.0,96.63630676269533,-0.0,19.91921043395996,1.0,280.3419494628906,280.4532775878906,288.6231689453125,288.63995361328125,320.2091369628906,318.7637023925781,283.1499938964844,18013.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5997880836948752e-05,0.4987045526504516,3.0336722175138e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.332174674142152e-05,0.0,19.3191032409668,1895.4371337890625,0.0,0.0,0.2352592796087265,1.0,0.0,3.0,1.0,0.0
12145140,303.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0006699510267935,303.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0007054907036945,303.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0005210730014368,302.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0007054907036945,303.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0033465442247688,280.4268493652344,284.95001220703125,300.4425964355469,287.9771728515625,300.4326477050781,300.44921875,280.8554992675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382969617843,0.0035691524390131,0.0035691442899405,-0.0216775350272655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1143279001116752,410.0,96.3707046508789,-0.0,19.91908073425293,1.0,280.34185791015625,280.45330810546875,288.5591125488281,288.57598876953125,320.2091369628906,318.7637023925781,283.1499938964844,18001.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598687049408909e-05,0.4994419813156128,3.031584044129593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.325231955386698e-05,0.0,19.337656021118164,1895.4371337890625,0.0,0.0,0.2352427095174789,1.0,0.0,3.0,1.0,0.0
12145200,303.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0006699510267935,303.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0007054907036945,303.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0005210730014368,302.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0007054907036945,303.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.50506591796875,0.3787944316864013,1.0,0.0033465442247688,280.4268493652344,284.95001220703125,300.4425964355469,287.9771728515625,300.4326477050781,300.44921875,280.8554992675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382969617843,0.0035691524390131,0.0035691442899405,-0.0216775350272655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1143279001116752,410.0,96.3707046508789,-0.0,19.91908073425293,1.0,280.34185791015625,280.45330810546875,288.5591125488281,288.57598876953125,320.2091369628906,318.7637023925781,283.1499938964844,18001.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598687049408909e-05,0.4994419813156128,3.031584044129593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.325231955386698e-05,0.0,19.337656021118164,1895.4371337890625,0.0,0.0,0.2352427095174789,1.0,0.0,3.0,1.0,0.0
12145260,303.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0006699471850879,303.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0007054866873659,303.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0005210700328461,303.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0007054866873659,303.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.003346525132656,280.4447631835937,284.95001220703125,300.4375,287.91119384765625,300.4335327148437,300.4467468261719,280.9075927734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138249464333,0.0035691286902874,0.0035691210068762,-0.0203939601778984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1035638600587844,410.0,96.09268188476562,-0.0,19.91896629333496,1.0,280.3417663574219,280.4533386230469,288.49493408203125,288.5118103027344,320.2091369628906,318.7637023925781,283.1499938964844,17998.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4997759163379669,3.031182076174144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.318279777886346e-05,0.0,19.34935569763184,1895.4371337890625,0.0,0.0,0.2352521121501922,1.0,0.0,3.0,1.0,0.0
12145320,303.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0006699471850879,303.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0007054866873659,303.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0005210700328461,303.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.0007054866873659,303.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3403015136719,0.3787951171398163,1.0,0.003346525132656,280.4447631835937,284.95001220703125,300.4375,287.91119384765625,300.4335327148437,300.4467468261719,280.9075927734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138249464333,0.0035691286902874,0.0035691210068762,-0.0203939601778984,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1035638600587844,410.0,96.09268188476562,-0.0,19.91896629333496,1.0,280.3417663574219,280.4533386230469,288.49493408203125,288.5118103027344,320.2091369628906,318.7637023925781,283.1499938964844,17998.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984749552444555e-05,0.4997759163379669,3.031182076174144e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.318279777886346e-05,0.0,19.34935569763184,1895.4371337890625,0.0,0.0,0.2352521121501922,1.0,0.0,3.0,1.0,0.0
12145380,303.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0006699439254589,304.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0007054831949062,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0005210674717091,303.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0007054831949062,303.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0033465086016803,280.464599609375,284.95001220703125,300.4314880371094,287.8478088378906,300.43365478515625,300.44366455078125,280.9611511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382084861397,0.0035691079683601,0.0035691007506102,-0.0192758813500404,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0941882357001304,410.0,95.80288696289062,-0.0,19.918869018554688,1.0,280.3416442871094,280.4533996582031,288.4308776855469,288.4476928710937,320.2091369628906,318.7637023925781,283.1499938964844,17998.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598485505382996e-05,0.4999154508113861,3.031202133914335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3113454264821485e-05,0.0,19.35538673400879,1895.4371337890625,0.0,0.0,0.2352618724107742,1.0,0.0,3.0,1.0,0.0
12145440,303.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0006699439254589,304.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0007054831949062,303.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0005210674717091,303.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0007054831949062,303.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1925354003906,0.3787956833839416,1.0,0.0033465086016803,280.464599609375,284.95001220703125,300.4314880371094,287.8478088378906,300.43365478515625,300.44366455078125,280.9611511230469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382084861397,0.0035691079683601,0.0035691007506102,-0.0192758813500404,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0941882357001304,410.0,95.80288696289062,-0.0,19.918869018554688,1.0,280.3416442871094,280.4533996582031,288.4308776855469,288.4476928710937,320.2091369628906,318.7637023925781,283.1499938964844,17998.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598485505382996e-05,0.4999154508113861,3.031202133914335e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3113454264821485e-05,0.0,19.35538673400879,1895.4371337890625,0.0,0.0,0.2352618724107742,1.0,0.0,3.0,1.0,0.0
12145500,303.9366149902344,297.1499938964844,293.1499938964844,0.6689936518669128,-3.3115458488464355,282.2027587890625,0.3787959516048431,1.0,0.0006699424702674,304.0107727050781,297.1499938964844,293.1499938964844,0.6689936518669128,-3.4872171878814697,282.2027587890625,0.3787959516048431,1.0,0.000705481681507,303.70477294921875,297.1499938964844,293.1499938964844,0.6689937114715576,-2.5756468772888184,282.2027587890625,0.3787959516048431,1.0,0.0005210663657635,303.0243835449219,297.1499938964844,293.1499938964844,0.6689936518669128,-3.4872171878814697,282.2027587890625,0.3787959516048431,1.0,0.000705481681507,303.134521484375,297.1499938964844,293.1499938964844,0.6689936518669128,-16.54185676574707,282.2027587890625,0.3787959516048431,1.0,0.0033465013839304,280.4752502441406,284.95001220703125,300.4281311035156,287.8172302246094,300.43341064453125,300.4418640136719,280.9884338378906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381903253495,0.0035690986551344,0.0035690916702151,-0.0187754314392805,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0899918749928474,410.0,95.6537628173828,-0.0,19.91882705688477,1.0,280.34161376953125,280.4533996582031,288.39898681640625,288.4157409667969,320.2091369628906,318.7637023925781,283.1499938964844,17999.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985062418621965e-05,0.4999489188194275,3.031241165192544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.307894439785741e-05,0.0,19.357044219970703,1895.4371337890625,0.0,0.0,0.2352652698755264,1.0,0.0,3.0,1.0,0.0
12145560,303.9421691894531,297.1499938964844,293.1499938964844,0.7029978632926941,-3.309868812561035,282.31298828125,0.3787961900234222,1.0,0.0006699411314912,304.0169982910156,297.1499938964844,293.1499938964844,0.7029978632926941,-3.4854512214660645,282.31298828125,0.3787961900234222,1.0,0.0007054802263155,303.7147521972656,297.1499938964844,293.1499938964844,0.7029979228973389,-2.5743424892425537,282.31298828125,0.3787961900234222,1.0,0.0005210653180256,303.0310974121094,297.1499938964844,293.1499938964844,0.7029978632926941,-3.4854512214660645,282.31298828125,0.3787961900234222,1.0,0.0007054802263155,303.14031982421875,297.1499938964844,293.1499938964844,0.7029978632926941,-16.533479690551758,282.31298828125,0.3787961900234222,1.0,0.0033464946318417,280.48638916015625,284.95001220703125,300.4245300292969,287.7875061035156,300.4329833984375,300.4399108886719,281.0160217285156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183118525892496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0861047804355621,410.0,95.50199127197266,-0.0,19.91878700256348,1.0,280.341552734375,280.45343017578125,288.3672180175781,288.3839111328125,320.2091369628906,318.7637023925781,283.1499938964844,17999.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598525523149874e-05,0.4999697804450989,3.031278028066409e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3044590963982046e-05,0.0,19.358152389526367,1895.4371337890625,0.0,0.0,0.2352677881717682,1.0,0.0,3.0,1.0,0.0
