time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145620,303.9529113769531,297.1499938964844,293.1499938964844,0.7450377345085144,-3.306402444839477,282.5214538574219,0.3787966072559356,1.0,0.0006699387449771,304.02911376953125,297.1499938964844,293.1499938964844,0.7450377345085144,-3.4818010330200195,282.5214538574219,0.3787966072559356,1.0,0.0007054777233861,303.73443603515625,297.1499938964844,293.1499938964844,0.7450377345085144,-2.571646451950073,282.5214538574219,0.3787966072559356,1.0,0.0005210634553804,303.0443420410156,297.1499938964844,293.1499938964844,0.7450377345085144,-3.4818010330200195,282.5214538574219,0.3787966072559356,1.0,0.0007054777233861,303.15167236328125,297.1499938964844,293.1499938964844,0.7450377345085144,-16.516164779663086,282.5214538574219,0.3787966072559356,1.0,0.0033464827574789,280.5101318359375,284.95001220703125,300.4166564941406,287.7307434082031,300.4314880371094,300.435546875,281.0721130371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381432935595,0.0035690749064087,0.0035690681543201,-0.0174886249005794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0792022123932838,410.0,95.19072723388672,-0.0,19.918716430664062,1.0,280.3414611816406,280.4534606933594,288.30426025390625,288.3207397460937,320.2091369628906,318.7637023925781,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985540812835097e-05,0.4999902844429016,3.031332238175033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2976531656458974e-05,0.0,19.35934829711914,1895.4371337890625,0.0,0.0,0.2352708131074905,1.0,0.0,3.0,1.0,0.0
12145680,303.9529113769531,297.1499938964844,293.1499938964844,0.7450377345085144,-3.306402444839477,282.5214538574219,0.3787966072559356,1.0,0.0006699387449771,304.02911376953125,297.1499938964844,293.1499938964844,0.7450377345085144,-3.4818010330200195,282.5214538574219,0.3787966072559356,1.0,0.0007054777233861,303.73443603515625,297.1499938964844,293.1499938964844,0.7450377345085144,-2.571646451950073,282.5214538574219,0.3787966072559356,1.0,0.0005210634553804,303.0443420410156,297.1499938964844,293.1499938964844,0.7450377345085144,-3.4818010330200195,282.5214538574219,0.3787966072559356,1.0,0.0007054777233861,303.15167236328125,297.1499938964844,293.1499938964844,0.7450377345085144,-16.516164779663086,282.5214538574219,0.3787966072559356,1.0,0.0033464827574789,280.5101318359375,284.95001220703125,300.4166564941406,287.7307434082031,300.4314880371094,300.435546875,281.0721130371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381432935595,0.0035690749064087,0.0035690681543201,-0.0174886249005794,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0792022123932838,410.0,95.19072723388672,-0.0,19.918716430664062,1.0,280.3414611816406,280.4534606933594,288.30426025390625,288.3207397460937,320.2091369628906,318.7637023925781,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985540812835097e-05,0.4999902844429016,3.031332238175033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2976531656458974e-05,0.0,19.35934829711914,1895.4371337890625,0.0,0.0,0.2352708131074905,1.0,0.0,3.0,1.0,0.0
12145740,303.9633178710937,297.1499938964844,293.1499938964844,0.754260241985321,-3.3027901649475098,282.71514892578125,0.3787969350814819,1.0,0.0006699367659166,304.04083251953125,297.1499938964844,293.1499938964844,0.754260241985321,-3.477997064590454,282.71514892578125,0.3787969350814819,1.0,0.0007054756279103,303.7537841796875,297.1499938964844,293.1499938964844,0.754260241985321,-2.5688369274139404,282.71514892578125,0.3787969350814819,1.0,0.0005210619419813,303.0573425292969,297.1499938964844,293.1499938964844,0.754260241985321,-3.477997064590454,282.71514892578125,0.3787969350814819,1.0,0.0007054756279103,303.1627502441406,297.1499938964844,293.1499938964844,0.754260241985321,-16.49812126159668,282.71514892578125,0.3787969350814819,1.0,0.0033464727457612,280.5357666015625,284.95001220703125,300.4078674316406,287.677978515625,300.4291687011719,300.4305114746094,281.1292724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167931001633405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0733706057071685,410.0,94.86964416503906,-0.0,19.91865921020508,1.0,280.34136962890625,280.4535217285156,288.2423095703125,288.2585144042969,320.2091369628906,318.7637023925781,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985697245923802e-05,0.4999972581863403,3.031361782684233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.290961103630252e-05,0.0,19.359825134277344,1895.4371337890625,0.0,0.0,0.2352721840143203,1.0,0.0,3.0,1.0,0.0
12145800,303.9633178710937,297.1499938964844,293.1499938964844,0.754260241985321,-3.3027901649475098,282.71514892578125,0.3787969350814819,1.0,0.0006699367659166,304.04083251953125,297.1499938964844,293.1499938964844,0.754260241985321,-3.477997064590454,282.71514892578125,0.3787969350814819,1.0,0.0007054756279103,303.7537841796875,297.1499938964844,293.1499938964844,0.754260241985321,-2.5688369274139404,282.71514892578125,0.3787969350814819,1.0,0.0005210619419813,303.0573425292969,297.1499938964844,293.1499938964844,0.754260241985321,-3.477997064590454,282.71514892578125,0.3787969350814819,1.0,0.0007054756279103,303.1627502441406,297.1499938964844,293.1499938964844,0.754260241985321,-16.49812126159668,282.71514892578125,0.3787969350814819,1.0,0.0033464727457612,280.5357666015625,284.95001220703125,300.4078674316406,287.677978515625,300.4291687011719,300.4305114746094,281.1292724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690618678927,0.0035690555814653,-0.0167931001633405,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0733706057071685,410.0,94.86964416503906,-0.0,19.91865921020508,1.0,280.34136962890625,280.4535217285156,288.2423095703125,288.2585144042969,320.2091369628906,318.7637023925781,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985697245923802e-05,0.4999972581863403,3.031361782684233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.290961103630252e-05,0.0,19.359825134277344,1895.4371337890625,0.0,0.0,0.2352721840143203,1.0,0.0,3.0,1.0,0.0
12145860,303.973388671875,297.1499938964844,293.1499938964844,0.7328287363052368,-3.299036979675293,282.8954772949219,0.3787972331047058,1.0,0.0006699351361021,304.0522155761719,297.1499938964844,293.1499938964844,0.7328287363052368,-3.4740447998046875,282.8954772949219,0.3787972331047058,1.0,0.0007054739398881,303.7727966308594,297.1499938964844,293.1499938964844,0.7328287363052368,-2.565917491912842,282.8954772949219,0.3787972331047058,1.0,0.0005210606614127,303.070068359375,297.1499938964844,293.1499938964844,0.7328287363052368,-3.4740447998046875,282.8954772949219,0.3787972331047058,1.0,0.0007054739398881,303.173583984375,297.1499938964844,293.1499938964844,0.7328287363052368,-16.479372024536133,282.8954772949219,0.3787972331047058,1.0,0.0033464645966887,280.5633239746094,284.95001220703125,300.3981628417969,287.6297607421875,300.4260559082031,300.4248352050781,281.1874389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690511576831,0.0035690451040863,-0.0162129681557416,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.068506620824337,410.0,94.5393524169922,-0.0,19.91861152648925,1.0,280.3412780761719,280.4535522460937,288.1817321777344,288.1975402832031,320.2091369628906,318.7637023925781,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598577364347875e-05,0.4999994337558746,3.0313761483630186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.284418926341459e-05,0.0,19.360004425048828,1895.4371337890625,0.0,0.0,0.2352727800607681,1.0,0.0,3.0,1.0,0.0
12145920,303.973388671875,297.1499938964844,293.1499938964844,0.7328287363052368,-3.299036979675293,282.8954772949219,0.3787972331047058,1.0,0.0006699351361021,304.0522155761719,297.1499938964844,293.1499938964844,0.7328287363052368,-3.4740447998046875,282.8954772949219,0.3787972331047058,1.0,0.0007054739398881,303.7727966308594,297.1499938964844,293.1499938964844,0.7328287363052368,-2.565917491912842,282.8954772949219,0.3787972331047058,1.0,0.0005210606614127,303.070068359375,297.1499938964844,293.1499938964844,0.7328287363052368,-3.4740447998046875,282.8954772949219,0.3787972331047058,1.0,0.0007054739398881,303.173583984375,297.1499938964844,293.1499938964844,0.7328287363052368,-16.479372024536133,282.8954772949219,0.3787972331047058,1.0,0.0033464645966887,280.5633239746094,284.95001220703125,300.3981628417969,287.6297607421875,300.4260559082031,300.4248352050781,281.1874389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380962617695,0.0035690511576831,0.0035690451040863,-0.0162129681557416,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.068506620824337,410.0,94.5393524169922,-0.0,19.91861152648925,1.0,280.3412780761719,280.4535522460937,288.1817321777344,288.1975402832031,320.2091369628906,318.7637023925781,283.1499938964844,17999.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598577364347875e-05,0.4999994337558746,3.0313761483630186e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.284418926341459e-05,0.0,19.360004425048828,1895.4371337890625,0.0,0.0,0.2352727800607681,1.0,0.0,3.0,1.0,0.0
12145980,303.9831848144531,297.1499938964844,293.1499938964844,0.6825990080833435,-3.2951467037200928,283.0636901855469,0.3787974417209625,1.0,0.0006699337973259,304.0632629394531,297.1499938964844,293.1499938964844,0.6825990080833435,-3.4699480533599854,283.0636901855469,0.3787974417209625,1.0,0.0007054725429043,303.79150390625,297.1499938964844,293.1499938964844,0.6825990080833435,-2.562891960144043,283.0636901855469,0.3787974417209625,1.0,0.0005210596136748,303.08258056640625,297.1499938964844,293.1499938964844,0.6825990080833435,-3.4699480533599854,283.0636901855469,0.3787974417209625,1.0,0.0007054725429043,303.1842346191406,297.1499938964844,293.1499938964844,0.6825990080833435,-16.45993995666504,283.0636901855469,0.3787974417209625,1.0,0.0033464580774307,280.5927734375,284.95001220703125,300.38751220703125,287.5865173339844,300.42205810546875,300.41845703125,281.2464599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380790323019,0.0035690425429493,0.0035690364893525,-0.0157378446310758,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0645231306552887,410.0,94.20035552978516,-0.0,19.9185733795166,1.0,280.3411865234375,280.4535827636719,288.122802734375,288.13818359375,320.2091369628906,318.7637023925781,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.5,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.278062285971828e-05,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12146040,303.9831848144531,297.1499938964844,293.1499938964844,0.6825990080833435,-3.2951467037200928,283.0636901855469,0.3787974417209625,1.0,0.0006699337973259,304.0632629394531,297.1499938964844,293.1499938964844,0.6825990080833435,-3.4699480533599854,283.0636901855469,0.3787974417209625,1.0,0.0007054725429043,303.79150390625,297.1499938964844,293.1499938964844,0.6825990080833435,-2.562891960144043,283.0636901855469,0.3787974417209625,1.0,0.0005210596136748,303.08258056640625,297.1499938964844,293.1499938964844,0.6825990080833435,-3.4699480533599854,283.0636901855469,0.3787974417209625,1.0,0.0007054725429043,303.1842346191406,297.1499938964844,293.1499938964844,0.6825990080833435,-16.45993995666504,283.0636901855469,0.3787974417209625,1.0,0.0033464580774307,280.5927734375,284.95001220703125,300.38751220703125,287.5865173339844,300.42205810546875,300.41845703125,281.2464599609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380790323019,0.0035690425429493,0.0035690364893525,-0.0157378446310758,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0645231306552887,410.0,94.20035552978516,-0.0,19.9185733795166,1.0,280.3411865234375,280.4535827636719,288.122802734375,288.13818359375,320.2091369628906,318.7637023925781,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.5,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.278062285971828e-05,0.0,19.36006546020508,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12146100,303.9880065917969,297.1499938964844,293.1499938964844,0.6471869349479675,-3.293151378631592,283.1435852050781,0.3787975311279297,1.0,0.0006699332734569,304.0686340332031,297.1499938964844,293.1499938964844,0.6471869349479675,-3.467846870422364,283.1435852050781,0.3787975311279297,1.0,0.0007054720190353,303.8007507324219,297.1499938964844,293.1499938964844,0.6471869349479675,-2.561339855194092,283.1435852050781,0.3787975311279297,1.0,0.0005210592062212,303.0887756347656,297.1499938964844,293.1499938964844,0.6471869349479675,-3.467846870422364,283.1435852050781,0.3787975311279297,1.0,0.0007054720190353,303.1894836425781,297.1499938964844,293.1499938964844,0.6471869349479675,-16.44997215270996,283.1435852050781,0.3787975311279297,1.0,0.0033464555162936,280.60821533203125,284.95001220703125,300.3818359375,287.5669250488281,300.41973876953125,300.4149780273437,281.2762756347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380715817213,0.003569038817659,0.0035690327640622,-0.0155368074774742,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0628376230597496,410.0,94.02774047851562,-0.0,19.91855812072754,1.0,280.34112548828125,280.45361328125,288.0940856933594,288.10919189453125,320.2091369628906,318.7637023925781,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000000596046448,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.274964547017589e-05,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
12146160,303.99273681640625,297.1499938964844,293.1499938964844,0.6051700115203857,-3.2911226749420166,283.22088623046875,0.3787976205348968,1.0,0.0006699328077957,304.073974609375,297.1499938964844,293.1499938964844,0.6051700115203857,-3.4657106399536133,283.22088623046875,0.3787976205348968,1.0,0.0007054714951664,303.8099060058594,297.1499938964844,293.1499938964844,0.605169951915741,-2.5597620010375977,283.22088623046875,0.3787976205348968,1.0,0.0005210588569752,303.0948791503906,297.1499938964844,293.1499938964844,0.6051700115203857,-3.4657106399536133,283.22088623046875,0.3787976205348968,1.0,0.0007054714951664,303.1947021484375,297.1499938964844,293.1499938964844,0.6051700115203857,-16.43984031677246,283.22088623046875,0.3787976205348968,1.0,0.0033464529551565,280.62408447265625,284.95001220703125,300.3759155273437,287.5487365722656,300.4172058105469,300.4113464355469,281.3063049316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380650624632,0.0035690353251993,0.0035690295044332,-0.015358611010015,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0613436326384544,410.0,93.8531265258789,-0.0,19.91854476928711,1.0,280.341064453125,280.4536437988281,288.06591796875,288.08074951171875,320.2091369628906,318.7637023925781,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000000596046448,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2719282899051905e-05,0.0,19.360084533691406,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12146220,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0006699321093037,304.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0007054707384668,303.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0005210582748986,303.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0007054707384668,303.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0033464494626969,280.6571960449219,284.95001220703125,300.3634338378906,287.51690673828125,300.4114990234375,300.40350341796875,281.3668212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380543522536,0.0035690299700945,0.0035690243821591,-0.0150675913318991,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0589037537574768,410.0,93.49819946289062,-0.0,19.91852569580078,1.0,280.3409729003906,280.4537048339844,288.0114440917969,288.0256042480469,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.266055500716902e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12146280,304.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0006699321093037,304.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0007054707384668,303.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0005210582748986,303.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0007054707384668,303.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868835449219,0.3787977397441864,1.0,0.0033464494626969,280.6571960449219,284.95001220703125,300.3634338378906,287.51690673828125,300.4114990234375,300.40350341796875,281.3668212890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380543522536,0.0035690299700945,0.0035690243821591,-0.0150675913318991,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0589037537574768,410.0,93.49819946289062,-0.0,19.91852569580078,1.0,280.3409729003906,280.4537048339844,288.0114440917969,288.0256042480469,320.2091369628906,318.7637023925781,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000000596046448,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.266055500716902e-05,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12146340,304.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0006699316436424,304.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0007054702728055,303.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0005210579256527,303.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0007054702728055,303.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0033464471343904,280.6921081542969,284.95001220703125,300.3500061035156,287.49151611328125,300.4049377441406,300.3948669433594,281.427978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148591510951519,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0571562200784683,410.0,93.13597106933594,-0.0,19.91851234436035,1.0,280.34088134765625,280.4537353515625,287.9597473144531,287.97314453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2604839361738414e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146400,304.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0006699316436424,304.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0007054702728055,303.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0005210579256527,303.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0007054702728055,303.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042053222656,0.3787978291511535,1.0,0.0033464471343904,280.6921081542969,284.95001220703125,300.3500061035156,287.49151611328125,300.4049377441406,300.3948669433594,281.427978515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380464360117,0.0035690262448042,0.0035690204240381,-0.0148591510951519,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0571562200784683,410.0,93.13597106933594,-0.0,19.91851234436035,1.0,280.34088134765625,280.4537353515625,287.9597473144531,287.97314453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000000596046448,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2604839361738414e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146460,304.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0006699312361888,304.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0007054698653519,303.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0005210576346144,303.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0007054698653519,303.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0033464452717453,280.72869873046875,284.95001220703125,300.3360290527344,287.4756164550781,300.3974914550781,300.3854064941406,281.4896545410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.0147116770967841,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0559198260307312,410.0,92.76763153076172,-0.0,19.918502807617188,1.0,280.3407897949219,280.45379638671875,287.9112854003906,287.9237976074219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.255267802160233e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146520,304.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0006699312361888,304.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0007054698653519,303.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0005210576346144,303.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0007054698653519,303.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7413330078125,0.3787978887557983,1.0,0.0033464452717453,280.72869873046875,284.95001220703125,300.3360290527344,287.4756164550781,300.3974914550781,300.3854064941406,281.4896545410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380413137376,0.0035690234508365,0.003569017862901,-0.0147116770967841,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0559198260307312,410.0,92.76763153076172,-0.0,19.918502807617188,1.0,280.3407897949219,280.45379638671875,287.9112854003906,287.9237976074219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.255267802160233e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146580,304.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0006699309451505,304.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0007054695743136,303.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0005210574017837,303.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0007054695743136,303.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0033464438747614,280.7669677734375,284.95001220703125,300.32183837890625,287.4715881347656,300.3892822265625,300.3752136230469,281.5518493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.014602824114263,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.055007230490446,410.0,92.39588165283205,-0.0,19.918495178222656,1.0,280.3406982421875,280.4538269042969,287.866943359375,287.8783264160156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.250494410167448e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146640,304.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0006699309451505,304.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0007054695743136,303.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0005210574017837,303.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0007054695743136,303.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5966796875,0.3787979185581207,1.0,0.0033464438747614,280.7669677734375,284.95001220703125,300.32183837890625,287.4715881347656,300.3892822265625,300.3752136230469,281.5518493652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.014602824114263,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.055007230490446,410.0,92.39588165283205,-0.0,19.918495178222656,1.0,280.3406982421875,280.4538269042969,287.866943359375,287.8783264160156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.250494410167448e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146700,304.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.53076171875,0.3787979483604431,1.0,0.0006699308869428,304.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.53076171875,0.3787979483604431,1.0,0.0007054694578982,303.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.53076171875,0.3787979483604431,1.0,0.0005210573435761,303.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.53076171875,0.3787979483604431,1.0,0.0007054694578982,303.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.53076171875,0.3787979483604431,1.0,0.0033464434091001,280.7867126464844,284.95001220703125,300.314697265625,287.4737243652344,300.3848876953125,300.369873046875,281.5830993652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380357258021,0.0035690206568688,0.0035690150689333,-0.0145616894587874,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0546623654663562,410.0,92.20907592773438,-0.0,19.918493270874023,1.0,280.34063720703125,280.453857421875,287.8465576171875,287.8572998046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.248298162361607e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146760,304.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4688415527344,0.3787979483604431,1.0,0.0006699307705275,304.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4688415527344,0.3787979483604431,1.0,0.0007054693996906,303.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4688415527344,0.3787979483604431,1.0,0.0005210572853684,303.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4688415527344,0.3787979483604431,1.0,0.0007054693996906,303.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4688415527344,0.3787979483604431,1.0,0.0033464429434388,280.8068542480469,284.95001220703125,300.3074951171875,287.478515625,300.3803100585937,300.3643798828125,281.61444091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380343288183,0.0035690199583768,0.003569014603272,-0.0145288612693548,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0543871447443962,410.0,92.02172088623048,-0.0,19.91849136352539,1.0,280.340576171875,280.4538879394531,287.8274230957031,287.8374938964844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.246239430154674e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146820,304.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.3787979483604431,1.0,0.0006699307123199,304.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.3787979483604431,1.0,0.0007054693414829,303.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.3787979483604431,1.0,0.0005210572271607,303.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.3787979483604431,1.0,0.0007054693414829,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.385498046875,0.3787979483604431,1.0,0.0033464427106082,280.8368835449219,284.95001220703125,300.29693603515625,287.489990234375,300.3733825683594,300.3561096191406,281.6602783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380333974957,0.0035690194927155,0.0035690139047801,-0.0144951483234763,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0541044995188713,410.0,91.74772644042967,-0.0,19.91849136352539,1.0,280.34051513671875,280.45391845703125,287.8019714355469,287.8110046386719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.243500032112934e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146880,304.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3564758300781,0.3787979483604431,1.0,0.0006699307123199,304.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3564758300781,0.3787979483604431,1.0,0.0007054692832753,303.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3564758300781,0.3787979483604431,1.0,0.0005210572271607,303.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3564758300781,0.3787979483604431,1.0,0.0007054692832753,303.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3564758300781,0.3787979483604431,1.0,0.0033464427106082,280.8482666015625,284.95001220703125,300.29296875,287.4955749511719,300.3706970214844,300.3529357910156,281.6773986816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690192598849,0.0035690136719495,-0.014486713334918,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0540337897837162,410.0,91.64544677734376,-0.0,19.91849136352539,1.0,280.3404846191406,280.4539489746094,287.7932434082031,287.8018798828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.242562888772227e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12146940,304.0502319335937,297.1499938964844,293.1499938964844,0.548354983329773,-3.2597312927246094,282.53717041015625,0.3787979483604431,1.0,0.0006699307705275,304.140380859375,297.1499938964844,293.1499938964844,0.548354983329773,-3.4326541423797607,282.53717041015625,0.3787979483604431,1.0,0.0007054693414829,303.93017578125,297.1499938964844,293.1499938964844,0.548354983329773,-2.535346746444702,282.53717041015625,0.3787979483604431,1.0,0.0005210572271607,303.1726379394531,297.1499938964844,293.1499938964844,0.548354983329773,-3.4326541423797607,282.53717041015625,0.3787979483604431,1.0,0.0007054693414829,303.2622375488281,297.1499938964844,293.1499938964844,0.548354983329773,-16.28303337097168,282.53717041015625,0.3787979483604431,1.0,0.0033464429434388,280.8912048339844,284.95001220703125,300.2782287597656,287.5219116210937,300.3605041503906,300.3409729003906,281.7406616210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380324661731,0.0035690190270543,0.0035690134391188,-0.0144739719107747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0539269633591175,410.0,91.26730346679688,-0.0,19.918493270874023,1.0,280.34039306640625,280.4539794921875,287.76483154296875,287.7719421386719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.239505167584866e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147000,304.0502319335937,297.1499938964844,293.1499938964844,0.548354983329773,-3.2597312927246094,282.53717041015625,0.3787979483604431,1.0,0.0006699307705275,304.140380859375,297.1499938964844,293.1499938964844,0.548354983329773,-3.4326541423797607,282.53717041015625,0.3787979483604431,1.0,0.0007054693414829,303.93017578125,297.1499938964844,293.1499938964844,0.548354983329773,-2.535346746444702,282.53717041015625,0.3787979483604431,1.0,0.0005210572271607,303.1726379394531,297.1499938964844,293.1499938964844,0.548354983329773,-3.4326541423797607,282.53717041015625,0.3787979483604431,1.0,0.0007054693414829,303.2622375488281,297.1499938964844,293.1499938964844,0.548354983329773,-16.28303337097168,282.53717041015625,0.3787979483604431,1.0,0.0033464429434388,280.8912048339844,284.95001220703125,300.2782287597656,287.5219116210937,300.3605041503906,300.3409729003906,281.7406616210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380324661731,0.0035690190270543,0.0035690134391188,-0.0144739719107747,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0539269633591175,410.0,91.26730346679688,-0.0,19.918493270874023,1.0,280.34039306640625,280.4539794921875,287.76483154296875,287.7719421386719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.239505167584866e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147060,304.0582275390625,297.1499938964844,293.1499938964844,0.5306824445724487,-3.254837989807129,282.7704467773437,0.3787979185581207,1.0,0.0006699308869428,304.1495056152344,297.1499938964844,293.1499938964844,0.5306824445724487,-3.42750096321106,282.7704467773437,0.3787979185581207,1.0,0.0007054694578982,303.9467163085937,297.1499938964844,293.1499938964844,0.5306824445724487,-2.531540632247925,282.7704467773437,0.3787979185581207,1.0,0.0005210573435761,303.18341064453125,297.1499938964844,293.1499938964844,0.5306824445724487,-3.42750096321106,282.7704467773437,0.3787979185581207,1.0,0.0007054694578982,303.2718200683594,297.1499938964844,293.1499938964844,0.5306824445724487,-16.258588790893555,282.7704467773437,0.3787979185581207,1.0,0.0033464434091001,280.935546875,284.95001220703125,300.2633361816406,287.5566711425781,300.3497314453125,300.3284912109375,281.80419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690192598849,0.0035690136719495,-0.014488841407001,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0540516190230846,410.0,90.88746643066406,-0.0,19.91849899291992,1.0,280.3403015136719,280.4540405273437,287.74249267578125,287.7479553222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.237097553210333e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147120,304.0582275390625,297.1499938964844,293.1499938964844,0.5306824445724487,-3.254837989807129,282.7704467773437,0.3787979185581207,1.0,0.0006699308869428,304.1495056152344,297.1499938964844,293.1499938964844,0.5306824445724487,-3.42750096321106,282.7704467773437,0.3787979185581207,1.0,0.0007054694578982,303.9467163085937,297.1499938964844,293.1499938964844,0.5306824445724487,-2.531540632247925,282.7704467773437,0.3787979185581207,1.0,0.0005210573435761,303.18341064453125,297.1499938964844,293.1499938964844,0.5306824445724487,-3.42750096321106,282.7704467773437,0.3787979185581207,1.0,0.0007054694578982,303.2718200683594,297.1499938964844,293.1499938964844,0.5306824445724487,-16.258588790893555,282.7704467773437,0.3787979185581207,1.0,0.0033464434091001,280.935546875,284.95001220703125,300.2633361816406,287.5566711425781,300.3497314453125,300.3284912109375,281.80419921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380329318344,0.0035690192598849,0.0035690136719495,-0.014488841407001,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0540516190230846,410.0,90.88746643066406,-0.0,19.91849899291992,1.0,280.3403015136719,280.4540405273437,287.74249267578125,287.7479553222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.237097553210333e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147180,304.0658874511719,297.1499938964844,293.1499938964844,0.4757903516292572,-3.2498526573181152,282.9880065917969,0.3787978589534759,1.0,0.0006699311197735,304.1583251953125,297.1499938964844,293.1499938964844,0.4757903814315796,-3.4222514629364014,282.9880065917969,0.3787978589534759,1.0,0.0007054696907289,303.9628295898437,297.1499938964844,293.1499938964844,0.4757903218269348,-2.527663230895996,282.9880065917969,0.3787978589534759,1.0,0.000521057518199,303.1939392089844,297.1499938964844,293.1499938964844,0.4757903814315796,-3.4222514629364014,282.9880065917969,0.3787978589534759,1.0,0.0007054696907289,303.2811584472656,297.1499938964844,293.1499938964844,0.4757903814315796,-16.233686447143555,282.9880065917969,0.3787978589534759,1.0,0.0033464445732533,280.98126220703125,284.95001220703125,300.24822998046875,287.5989990234375,300.3384704589844,300.3155517578125,281.8679504394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690199583768,0.003569014603272,-0.0145300682634115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0543972365558147,410.0,90.50608825683594,-0.0,19.91850471496582,1.0,280.3402099609375,280.4541015625,287.7263488769531,287.7301940917969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.235360418329947e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147240,304.0658874511719,297.1499938964844,293.1499938964844,0.4757903516292572,-3.2498526573181152,282.9880065917969,0.3787978589534759,1.0,0.0006699311197735,304.1583251953125,297.1499938964844,293.1499938964844,0.4757903814315796,-3.4222514629364014,282.9880065917969,0.3787978589534759,1.0,0.0007054696907289,303.9628295898437,297.1499938964844,293.1499938964844,0.4757903218269348,-2.527663230895996,282.9880065917969,0.3787978589534759,1.0,0.000521057518199,303.1939392089844,297.1499938964844,293.1499938964844,0.4757903814315796,-3.4222514629364014,282.9880065917969,0.3787978589534759,1.0,0.0007054696907289,303.2811584472656,297.1499938964844,293.1499938964844,0.4757903814315796,-16.233686447143555,282.9880065917969,0.3787978589534759,1.0,0.0033464445732533,280.98126220703125,284.95001220703125,300.24822998046875,287.5989990234375,300.3384704589844,300.3155517578125,281.8679504394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380347944796,0.0035690199583768,0.003569014603272,-0.0145300682634115,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0543972365558147,410.0,90.50608825683594,-0.0,19.91850471496582,1.0,280.3402099609375,280.4541015625,287.7263488769531,287.7301940917969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.235360418329947e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147300,304.06964111328125,297.1499938964844,293.1499938964844,0.4350753724575043,-3.2473256587982178,283.0913391113281,0.3787978291511535,1.0,0.0006699312361888,304.1626281738281,297.1499938964844,293.1499938964844,0.4350754022598266,-3.4195902347564697,283.0913391113281,0.3787978291511535,1.0,0.0007054698653519,303.970703125,297.1499938964844,293.1499938964844,0.4350753426551819,-2.525697708129883,283.0913391113281,0.3787978291511535,1.0,0.0005210576346144,303.1991271972656,297.1499938964844,293.1499938964844,0.4350754022598266,-3.4195902347564697,283.0913391113281,0.3787978291511535,1.0,0.0007054698653519,303.2857360839844,297.1499938964844,293.1499938964844,0.4350754022598266,-16.2210636138916,283.0913391113281,0.3787978291511535,1.0,0.0033464452717453,281.00457763671875,284.95001220703125,300.2406311035156,287.6227111816406,300.3326416015625,300.30889892578125,281.8998718261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380357258021,0.0035690206568688,0.0035690150689333,-0.0145603129640221,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0546507984399795,410.0,90.31487274169922,-0.0,19.91851043701172,1.0,280.34014892578125,280.4541320800781,287.7206726074219,287.7236633300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2347463275073096e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147360,304.0733642578125,297.1499938964844,293.1499938964844,0.3859001696109772,-3.2447738647460938,283.1912841796875,0.3787977993488312,1.0,0.0006699314108118,304.1669006347656,297.1499938964844,293.1499938964844,0.3859001994132995,-3.416903257369995,283.1912841796875,0.3787977993488312,1.0,0.0007054700399748,303.9784851074219,297.1499938964844,293.1499938964844,0.3859001398086548,-2.5237131118774414,283.1912841796875,0.3787977993488312,1.0,0.0005210577510297,303.20428466796875,297.1499938964844,293.1499938964844,0.3859001994132995,-3.416903257369995,283.1912841796875,0.3787977993488312,1.0,0.0007054700399748,303.2903137207031,297.1499938964844,293.1499938964844,0.3859001994132995,-16.208316802978516,283.1912841796875,0.3787977993488312,1.0,0.0033464459702372,281.0282592773437,284.95001220703125,300.23297119140625,287.64801025390625,300.32672119140625,300.3021240234375,281.9318542480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138037122786,0.0035690213553607,0.0035690157674252,-0.014596901834011,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0549575462937355,410.0,90.12332153320312,-0.0,19.918516159057617,1.0,280.3401184082031,280.45416259765625,287.716552734375,287.7187194824219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2343024940928444e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
