time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147420,304.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0006699317600578,304.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0007054704474285,303.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.000521058042068,303.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0007054704474285,303.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.003346448065713,281.07647705078125,284.95001220703125,300.2174987792969,287.702880859375,300.3145446777344,300.28826904296875,281.99591064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138040382415,0.0035690229851752,0.0035690173972398,-0.0146890608593821,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0557301715016365,410.0,89.73930358886719,-0.0,19.91852760314941,1.0,280.3399963378906,280.4542236328125,287.71307373046875,287.7135925292969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2339223253075033e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147480,304.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0006699317600578,304.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0007054704474285,303.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.000521058042068,303.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.0007054704474285,303.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405639648437,0.378797709941864,1.0,0.003346448065713,281.07647705078125,284.95001220703125,300.2174987792969,287.702880859375,300.3145446777344,300.28826904296875,281.99591064453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138040382415,0.0035690229851752,0.0035690173972398,-0.0146890608593821,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0557301715016365,410.0,89.73930358886719,-0.0,19.91852760314941,1.0,280.3399963378906,280.4542236328125,287.71307373046875,287.7135925292969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2339223253075033e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147540,304.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787976801395416,1.0,0.0006699320510961,304.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787976801395416,1.0,0.0007054707384668,304.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787976801395416,1.0,0.0005210582748986,303.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787976801395416,1.0,0.0007054707384668,303.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787976801395416,1.0,0.0033464494626969,281.1073303222656,284.95001220703125,300.20770263671875,287.7398681640625,300.30670166015625,300.27935791015625,282.0361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380431763827,0.0035690243821591,0.0035690187942236,-0.014759843237698,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0563235804438591,410.0,89.49784088134766,-0.0,19.91853713989257,1.0,280.3399353027344,280.4542541503906,287.7140808105469,287.71356201171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.234025280107744e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147600,304.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.3787976205348968,1.0,0.0006699322839267,304.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.3787976205348968,1.0,0.0007054709130898,304.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.3787976205348968,1.0,0.0005210584495216,303.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.3787976205348968,1.0,0.0007054709130898,303.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994812011719,0.3787976205348968,1.0,0.0033464503940194,281.1258850097656,284.95001220703125,300.20184326171875,287.7627258300781,300.3019714355469,300.27398681640625,282.0600280761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380445733666,0.003569025080651,0.0035690194927155,-0.0148066999390721,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0567164160311222,410.0,89.3541488647461,-0.0,19.91854286193848,1.0,280.33990478515625,280.45428466796875,287.7158203125,287.7146911621094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.234209725633264e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147660,304.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.92803955078125,0.3787975609302521,1.0,0.000669932574965,304.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92803955078125,0.3787975609302521,1.0,0.0007054712623357,304.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.92803955078125,0.3787975609302521,1.0,0.0005210586823523,303.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.92803955078125,0.3787975609302521,1.0,0.0007054712623357,303.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.92803955078125,0.3787975609302521,1.0,0.0033464520238339,281.154052734375,284.95001220703125,300.1929931640625,287.798095703125,300.2947692871094,300.26580810546875,282.09600830078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380473673343,0.0035690267104655,0.0035690208896994,-0.0148839019238948,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0573636516928672,410.0,89.13800048828125,-0.0,19.91855239868164,1.0,280.33984375,280.4543151855469,287.7200012207031,287.718017578125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2346564694307745e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147720,304.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.3787975311279297,1.0,0.0006699328660033,304.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.3787975311279297,1.0,0.000705471553374,304.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.3787975311279297,1.0,0.0005210588569752,303.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.3787975311279297,1.0,0.000705471553374,303.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.3787975311279297,1.0,0.0033464531879872,281.1763916015625,284.95001220703125,300.1860046386719,287.8266906738281,300.2890014648437,300.2593078613281,282.124267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138050161302,0.0035690278746187,0.0035690220538526,-0.014950381591916,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0579209960997104,410.0,88.96796417236328,-0.0,19.918561935424805,1.0,280.3398132324219,280.4543151855469,287.724609375,287.721923828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.235147232771851e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147780,304.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0006699335062876,304.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.000705472251866,304.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0005210594390518,303.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.000705472251866,303.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0033464566804468,281.2279357910156,284.95001220703125,300.1700134277344,287.8939819335937,300.27569580078125,300.2441711425781,282.1885070800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.0035690253134816,-0.0151210390031337,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0593517459928989,410.0,88.5808334350586,-0.0,19.91858291625977,1.0,280.3397216796875,280.4543762207031,287.7392578125,287.73504638671875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.236713382648304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147840,304.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0006699335062876,304.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.000705472251866,304.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0005210594390518,303.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.000705472251866,303.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7670593261719,0.3787974119186401,1.0,0.0033464566804468,281.2279357910156,284.95001220703125,300.1700134277344,287.8939819335937,300.27569580078125,300.2441711425781,282.1885070800781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380562148988,0.0035690309014171,0.0035690253134816,-0.0151210390031337,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0593517459928989,410.0,88.5808334350586,-0.0,19.91858291625977,1.0,280.3397216796875,280.4543762207031,287.7392578125,287.73504638671875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.236713382648304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147900,304.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.378797322511673,1.0,0.0006699339137412,304.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.378797322511673,1.0,0.0007054726593196,304.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.378797322511673,1.0,0.0005210597300902,303.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.378797322511673,1.0,0.0007054726593196,303.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7183532714844,0.378797322511673,1.0,0.003346458543092,281.25408935546875,284.95001220703125,300.16192626953125,287.9286193847656,300.2689208984375,300.2364807128906,282.2206420898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380599401891,0.0035690327640622,0.0035690269432961,-0.0152168702334165,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0601551756262779,410.0,88.38694763183594,-0.0,19.91859436035156,1.0,280.33966064453125,280.45440673828125,287.74871826171875,287.7437744140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2377236493630335e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12147960,304.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.3787972629070282,1.0,0.0006699343211948,304.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.3787972629070282,1.0,0.0007054730667732,304.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.3787972629070282,1.0,0.0005210600211285,303.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.3787972629070282,1.0,0.0007054730667732,303.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.3787972629070282,1.0,0.0033464606385678,281.28045654296875,284.95001220703125,300.15380859375,287.9637451171875,300.2620544433594,300.2286682128906,282.2527770996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380636654794,0.0035690346267074,0.0035690288059413,-0.0153199508786201,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0610193833708763,410.0,88.1928482055664,-0.0,19.91860580444336,1.0,280.3396301269531,280.4544372558594,287.759521484375,287.7538757324219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.23888125421945e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148020,304.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0006699351943098,304.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0007054740563035,304.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0005210607196204,303.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0007054740563035,303.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.00334646506235,281.3339233398437,284.95001220703125,300.1374206542969,288.03515625,300.2480773925781,300.2127380371094,282.3170166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.003569038817659,0.0035690329968929,-0.0155487032607197,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0629372224211692,410.0,87.8040771484375,-0.0,19.91863441467285,1.0,280.3395080566406,280.4544982910156,287.78497314453125,287.7779541015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2416064641438425e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148080,304.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0006699351943098,304.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0007054740563035,304.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0005210607196204,303.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.0007054740563035,303.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.59228515625,0.3787970840930938,1.0,0.00334646506235,281.3339233398437,284.95001220703125,300.1374206542969,288.03515625,300.2480773925781,300.2127380371094,282.3170166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380720473825,0.003569038817659,0.0035690329968929,-0.0155487032607197,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0629372224211692,410.0,87.8040771484375,-0.0,19.91863441467285,1.0,280.3395080566406,280.4544982910156,287.78497314453125,287.7779541015625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2416064641438425e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148140,304.1172180175781,297.1499938964844,293.1499938964844,0.3928645253181457,-3.209592819213867,282.5479431152344,0.3787969648838043,1.0,0.000669935834594,304.2178955078125,297.1499938964844,293.1499938964844,0.3928645551204681,-3.3798556327819824,282.5479431152344,0.3787969648838043,1.0,0.0007054746965877,304.07421875,297.1499938964844,293.1499938964844,0.3928645253181457,-2.496350049972534,282.5479431152344,0.3787969648838043,1.0,0.0005210611852817,303.2679748535156,297.1499938964844,293.1499938964844,0.3928645551204681,-3.3798556327819824,282.5479431152344,0.3787969648838043,1.0,0.0007054746965877,303.3464050292969,297.1499938964844,293.1499938964844,0.3928645551204681,-16.032581329345703,282.5479431152344,0.3787969648838043,1.0,0.0033464680891484,281.3678894042969,284.95001220703125,300.1270446777344,288.0804443359375,300.2391662597656,300.2025451660156,282.3572998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138077635318,0.0035690418444573,0.0035690357908606,-0.0157082248479127,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.06427463889122,410.0,87.55984497070312,-0.0,19.91865348815918,1.0,280.3394470214844,280.4545593261719,287.803466796875,287.795654296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2435902539873496e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148200,304.11993408203125,297.1499938964844,293.1499938964844,0.3813356757164001,-3.207540988922119,282.6528625488281,0.3787969052791595,1.0,0.0006699362420476,304.22088623046875,297.1499938964844,293.1499938964844,0.3813356757164001,-3.377695083618164,282.6528625488281,0.3787969052791595,1.0,0.0007054751040413,304.0799560546875,297.1499938964844,293.1499938964844,0.3813356459140777,-2.4947540760040283,282.6528625488281,0.3787969052791595,1.0,0.0005210615345276,303.2716979980469,297.1499938964844,293.1499938964844,0.3813356757164001,-3.377695083618164,282.6528625488281,0.3787969052791595,1.0,0.0007054751040413,303.3497314453125,297.1499938964844,293.1499938964844,0.3813356757164001,-16.02233123779297,282.6528625488281,0.3787969052791595,1.0,0.0033464701846241,281.3882141113281,284.95001220703125,300.1208190917969,288.107421875,300.2337951660156,300.1964111328125,282.3812255859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380813606083,0.0035690437071025,0.0035690376535058,-0.0158091336488723,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0651206523180008,410.0,87.41458129882812,-0.0,19.918664932250977,1.0,280.33941650390625,280.4545593261719,287.8152770996094,287.8070373535156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.24485736200586e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148260,304.1269226074219,297.1499938964844,293.1499938964844,0.3196405470371246,-3.2019917964935303,282.9208679199219,0.3787966966629028,1.0,0.0006699373479932,304.228759765625,297.1499938964844,293.1499938964844,0.319640576839447,-3.371851682662964,282.9208679199219,0.3787966966629028,1.0,0.0007054763264022,304.0953369140625,297.1499938964844,293.1499938964844,0.3196405172348022,-2.490438222885132,282.9208679199219,0.3787966966629028,1.0,0.0005210624076426,303.2815856933594,297.1499938964844,293.1499938964844,0.319640576839447,-3.371851682662964,282.9208679199219,0.3787966966629028,1.0,0.0007054763264022,303.3585205078125,297.1499938964844,293.1499938964844,0.319640576839447,-15.99461269378662,282.9208679199219,0.3787966966629028,1.0,0.0033464757725596,281.4432983398437,284.95001220703125,300.10406494140625,288.17974853515625,300.21923828125,300.1796569824219,282.44537353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690492950379,0.0035690430086106,-0.0161032862961292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0675868391990661,410.0,87.0244140625,-0.0,19.918699264526367,1.0,280.3393249511719,280.45465087890625,287.8499450683594,287.8405456542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.248574284953065e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148320,304.1269226074219,297.1499938964844,293.1499938964844,0.3196405470371246,-3.2019917964935303,282.9208679199219,0.3787966966629028,1.0,0.0006699373479932,304.228759765625,297.1499938964844,293.1499938964844,0.319640576839447,-3.371851682662964,282.9208679199219,0.3787966966629028,1.0,0.0007054763264022,304.0953369140625,297.1499938964844,293.1499938964844,0.3196405172348022,-2.490438222885132,282.9208679199219,0.3787966966629028,1.0,0.0005210624076426,303.2815856933594,297.1499938964844,293.1499938964844,0.319640576839447,-3.371851682662964,282.9208679199219,0.3787966966629028,1.0,0.0007054763264022,303.3585205078125,297.1499938964844,293.1499938964844,0.319640576839447,-15.99461269378662,282.9208679199219,0.3787966966629028,1.0,0.0033464757725596,281.4432983398437,284.95001220703125,300.10406494140625,288.17974853515625,300.21923828125,300.1796569824219,282.44537353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380920708179,0.0035690492950379,0.0035690430086106,-0.0161032862961292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0675868391990661,410.0,87.0244140625,-0.0,19.918699264526367,1.0,280.3393249511719,280.45465087890625,287.8499450683594,287.8405456542969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.248574284953065e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148380,304.1336669921875,297.1499938964844,293.1499938964844,0.2153159528970718,-3.196320056915283,283.17059326171875,0.3787964582443237,1.0,0.0006699386285617,304.2364807128906,297.1499938964844,293.1499938964844,0.2153160125017166,-3.3658788204193115,283.17059326171875,0.3787964582443237,1.0,0.0007054776651784,304.11065673828125,297.1499938964844,293.1499938964844,0.2153159081935882,-2.486026763916016,283.17059326171875,0.3787964582443237,1.0,0.0005210633971728,303.2912902832031,297.1499938964844,293.1499938964844,0.2153160125017166,-3.3658788204193115,283.17059326171875,0.3787964582443237,1.0,0.0007054776651784,303.3671875,297.1499938964844,293.1499938964844,0.2153160125017166,-15.966279983520508,283.17059326171875,0.3787964582443237,1.0,0.0033464822918176,281.4991455078125,284.95001220703125,300.0871276855469,288.2513427734375,300.20440673828125,300.1625366210937,282.5094299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164333321154117,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703539848327636,410.0,86.63362121582031,-0.0,19.918739318847656,1.0,280.3392333984375,280.4547119140625,287.8885192871094,287.8781433105469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252714304835536e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148440,304.1336669921875,297.1499938964844,293.1499938964844,0.2153159528970718,-3.196320056915283,283.17059326171875,0.3787964582443237,1.0,0.0006699386285617,304.2364807128906,297.1499938964844,293.1499938964844,0.2153160125017166,-3.3658788204193115,283.17059326171875,0.3787964582443237,1.0,0.0007054776651784,304.11065673828125,297.1499938964844,293.1499938964844,0.2153159081935882,-2.486026763916016,283.17059326171875,0.3787964582443237,1.0,0.0005210633971728,303.2912902832031,297.1499938964844,293.1499938964844,0.2153160125017166,-3.3658788204193115,283.17059326171875,0.3787964582443237,1.0,0.0007054776651784,303.3671875,297.1499938964844,293.1499938964844,0.2153160125017166,-15.966279983520508,283.17059326171875,0.3787964582443237,1.0,0.0033464822918176,281.4991455078125,284.95001220703125,300.0871276855469,288.2513427734375,300.20440673828125,300.1625366210937,282.5094299316406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381041780114,0.0035690553486347,0.0035690490622073,-0.0164333321154117,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0703539848327636,410.0,86.63362121582031,-0.0,19.918739318847656,1.0,280.3392333984375,280.4547119140625,287.8885192871094,287.8781433105469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252714304835536e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148500,304.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.3787963390350342,1.0,0.0006699393270537,304.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.3787963390350342,1.0,0.0007054783636704,304.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.3787963390350342,1.0,0.0005210639210417,303.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.3787963390350342,1.0,0.0007054783636704,303.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.23101806640625,0.3787963390350342,1.0,0.0033464857842773,281.5273132324219,284.95001220703125,300.0785827636719,288.2865905761719,300.1968994140625,300.15380859375,282.5414428710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381111629307,0.0035690586082637,0.0035690523218363,-0.0166125129908323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0718562826514244,410.0,86.43799591064453,-0.0,19.918760299682617,1.0,280.33917236328125,280.4547424316406,287.9091186523437,287.8982849121094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2549272873438895e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148560,304.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.3787961900234222,1.0,0.0006699400837533,304.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.3787961900234222,1.0,0.00070547912037,304.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.3787961900234222,1.0,0.0005210645031183,303.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.3787961900234222,1.0,0.00070547912037,303.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766662597656,0.3787961900234222,1.0,0.0033464892767369,281.5556640625,284.95001220703125,300.07000732421875,288.3214111328125,300.1893310546875,300.1449890136719,282.57342529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381176821887,0.0035690621007233,0.003569055814296,-0.016801506280899,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0734408572316169,410.0,86.24222564697266,-0.0,19.91878128051757,1.0,280.3391418457031,280.45477294921875,287.9305114746094,287.9192810058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.257224670960568e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148620,304.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0006699416553601,304.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0007054808083921,304.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0005210657254792,303.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0007054808083921,303.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0033464971929788,281.6128234863281,284.95001220703125,300.0526733398437,288.38922119140625,300.1739807128906,300.1270446777344,282.63726806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381330490112,0.0035690697841346,0.0035690632648766,-0.0172099936753511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0768657624721527,410.0,85.85028076171875,-0.0,19.9188289642334,1.0,280.33905029296875,280.454833984375,287.9753723144531,287.9634094238281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.262044265284203e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148680,304.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0006699416553601,304.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0007054808083921,304.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0005210657254792,303.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0007054808083921,303.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0789489746094,0.3787959218025207,1.0,0.0033464971929788,281.6128234863281,284.95001220703125,300.0526733398437,288.38922119140625,300.1739807128906,300.1270446777344,282.63726806640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381330490112,0.0035690697841346,0.0035690632648766,-0.0172099936753511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0768657624721527,410.0,85.85028076171875,-0.0,19.9188289642334,1.0,280.33905029296875,280.454833984375,287.9753723144531,287.9634094238281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.262044265284203e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148740,304.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0006699433433823,304.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0007054826128296,304.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0005210670642554,303.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0007054826128296,303.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0033465058077126,281.6705627441406,284.95001220703125,300.0351867675781,288.4539794921875,300.15838623046875,300.1087341308594,282.7010192871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176608432084321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806459262967109,410.0,85.45780944824219,-0.0,19.918880462646484,1.0,280.33892822265625,280.45489501953125,288.02252197265625,288.010009765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.267114152549766e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148800,304.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0006699433433823,304.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0007054826128296,304.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0005210670642554,303.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0007054826128296,303.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99493408203125,0.3787955939769745,1.0,0.0033465058077126,281.6705627441406,284.95001220703125,300.0351867675781,288.4539794921875,300.15838623046875,300.1087341308594,282.7010192871094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381493471562,0.0035690781660377,0.0035690714139491,-0.0176608432084321,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0806459262967109,410.0,85.45780944824219,-0.0,19.918880462646484,1.0,280.33892822265625,280.45489501953125,288.02252197265625,288.010009765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.267114152549766e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148860,304.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.3787953853607178,1.0,0.0006699445657432,304.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.3787953853607178,1.0,0.0007054838933981,304.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.3787953853607178,1.0,0.000521067995578,303.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.3787953853607178,1.0,0.0007054838933981,303.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9477844238281,0.3787953853607178,1.0,0.0033465116284787,281.7077941894531,284.95001220703125,300.0238952636719,288.4935302734375,300.14825439453125,300.0968017578125,282.7417297363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690837539732,0.0035690770018845,-0.0179724525660276,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0832586660981178,410.0,85.20635223388672,-0.0,19.918916702270508,1.0,280.3388671875,280.4549560546875,288.0536499023437,288.04083251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.270460001658648e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148920,304.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233703613281,0.3787952661514282,1.0,0.0006699452642351,304.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233703613281,0.3787952661514282,1.0,0.0007054845918901,304.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233703613281,0.3787952661514282,1.0,0.0005210685194469,303.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233703613281,0.3787952661514282,1.0,0.0007054845918901,303.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233703613281,0.3787952661514282,1.0,0.0033465151209384,281.72882080078125,284.95001220703125,300.0174865722656,288.5150146484375,300.1425476074219,300.0899963378906,282.7646179199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381675079464,0.0035690872464329,0.0035690802615135,-0.0181558355689048,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0847962871193885,410.0,85.0648193359375,-0.0,19.91893768310547,1.0,280.3388366699219,280.4549560546875,288.0713806152344,288.0584411621094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.272368121542968e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12148980,304.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0006699473015032,304.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0007054867455735,304.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0005210700910538,303.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0007054867455735,303.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0033465253654867,281.7875671386719,284.95001220703125,299.9996337890625,288.5715026855469,300.12646484375,300.0709228515625,282.8280639648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381875313818,0.0035690972581505,0.0035690900404006,-0.0186963975429534,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0893288254737854,410.0,84.67134094238281,-0.0,19.91899871826172,1.0,280.3387451171875,280.4550476074219,288.12127685546875,288.1081237792969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.277740688645281e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149040,304.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0006699473015032,304.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0007054867455735,304.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0005210700910538,303.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0007054867455735,303.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86334228515625,0.3787948787212372,1.0,0.0033465253654867,281.7875671386719,284.95001220703125,299.9996337890625,288.5715026855469,300.12646484375,300.0709228515625,282.8280639648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381875313818,0.0035690972581505,0.0035690900404006,-0.0186963975429534,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0893288254737854,410.0,84.67134094238281,-0.0,19.91899871826172,1.0,280.3387451171875,280.4550476074219,288.12127685546875,288.1081237792969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.277740688645281e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149100,304.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.3787946999073028,1.0,0.0006699483492411,304.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.3787946999073028,1.0,0.0007054879097267,304.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.3787946999073028,1.0,0.0005210709641687,303.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.3787946999073028,1.0,0.0007054879097267,303.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.83740234375,0.3787946999073028,1.0,0.0033465309534221,281.817138671875,284.95001220703125,299.9906311035156,288.59783935546875,300.11834716796875,300.06121826171875,282.8597106933594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381977759301,0.0035691026132553,0.0035690953955054,-0.0189840644598007,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0917409211397171,410.0,84.47442626953125,-0.0,19.91903114318848,1.0,280.33868408203125,280.455078125,288.1464538574219,288.1332397460937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.280451346654445e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149160,304.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8139953613281,0.3787944912910461,1.0,0.0006699495133943,304.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8139953613281,0.3787944912910461,1.0,0.00070548907388,304.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8139953613281,0.3787944912910461,1.0,0.0005210718372836,303.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8139953613281,0.3787944912910461,1.0,0.00070548907388,303.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8139953613281,0.3787944912910461,1.0,0.0033465365413576,281.8468017578125,284.95001220703125,299.9815673828125,288.622802734375,300.11016845703125,300.05145263671875,282.8913269042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138208951801,0.0035691082011908,0.0035691007506102,-0.0192834232002496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0942511036992073,410.0,84.27738952636719,-0.0,19.919065475463867,1.0,280.3386535644531,280.4551086425781,288.1716613769531,288.1584167480469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2831652788445354e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149220,304.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0006699518999084,304.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0007054915768094,304.21875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0005210736999288,303.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0007054915768094,303.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0033465484157204,281.9064025878906,284.95001220703125,299.9633483886719,288.6681213378906,300.0936584472656,300.0316467285156,282.9544372558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.003569119842723,0.0035691123921424,-0.0199172291904687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0995657742023468,410.0,83.88298034667969,-0.0,19.91913795471192,1.0,280.33856201171875,280.4551696777344,288.2218017578125,288.2086486816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.288568404968828e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149280,304.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0006699518999084,304.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0007054915768094,304.21875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0005210736999288,303.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0007054915768094,303.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7740478515625,0.3787940740585327,1.0,0.0033465484157204,281.9064025878906,284.95001220703125,299.9633483886719,288.6681213378906,300.0936584472656,300.0316467285156,282.9544372558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382322348654,0.003569119842723,0.0035691123921424,-0.0199172291904687,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0995657742023468,410.0,83.88298034667969,-0.0,19.91913795471192,1.0,280.33856201171875,280.4551696777344,288.2218017578125,288.2086486816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.288568404968828e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
