time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149340,304.18328857421875,297.1499938964844,293.1499938964844,0.1885084509849548,-3.150925636291504,282.9688720703125,0.3787935972213745,1.0,0.0006699544028379,304.2936706542969,297.1499938964844,293.1499938964844,0.1885084956884384,-3.318076610565185,282.9688720703125,0.3787935972213745,1.0,0.0007054942543618,304.2352600097656,297.1499938964844,293.1499938964844,0.1885084211826324,-2.4507200717926025,282.9688720703125,0.3787935972213745,1.0,0.0005210756789892,303.3661193847656,297.1499938964844,293.1499938964844,0.1885084956884384,-3.318076610565185,282.9688720703125,0.3787935972213745,1.0,0.0007054942543618,303.43316650390625,297.1499938964844,293.1499938964844,0.188508540391922,-15.739526748657228,282.9688720703125,0.3787935972213745,1.0,0.0033465609885752,281.96636962890625,284.95001220703125,299.9449157714844,288.706787109375,300.076904296875,300.01153564453125,283.0173645019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382569149136,0.0035691324155777,0.0035691247321665,-0.0205974206328392,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1052695885300636,410.0,83.48809814453125,-0.0,19.919214248657227,1.0,280.33843994140625,280.4552307128906,288.2710876464844,288.2582092285156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.293880945420824e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149400,304.18328857421875,297.1499938964844,293.1499938964844,0.1885084509849548,-3.150925636291504,282.9688720703125,0.3787935972213745,1.0,0.0006699544028379,304.2936706542969,297.1499938964844,293.1499938964844,0.1885084956884384,-3.318076610565185,282.9688720703125,0.3787935972213745,1.0,0.0007054942543618,304.2352600097656,297.1499938964844,293.1499938964844,0.1885084211826324,-2.4507200717926025,282.9688720703125,0.3787935972213745,1.0,0.0005210756789892,303.3661193847656,297.1499938964844,293.1499938964844,0.1885084956884384,-3.318076610565185,282.9688720703125,0.3787935972213745,1.0,0.0007054942543618,303.43316650390625,297.1499938964844,293.1499938964844,0.188508540391922,-15.739526748657228,282.9688720703125,0.3787935972213745,1.0,0.0033465609885752,281.96636962890625,284.95001220703125,299.9449157714844,288.706787109375,300.076904296875,300.01153564453125,283.0173645019531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382569149136,0.0035691324155777,0.0035691247321665,-0.0205974206328392,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1052695885300636,410.0,83.48809814453125,-0.0,19.919214248657227,1.0,280.33843994140625,280.4552307128906,288.2710876464844,288.2582092285156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.293880945420824e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149460,304.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787931203842163,1.0,0.0006699570221826,304.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787931203842163,1.0,0.0007054970483295,304.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787931203842163,1.0,0.0005210777162574,303.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787931203842163,1.0,0.0007054970483295,303.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.3787931203842163,1.0,0.0033465742599219,282.025146484375,284.95001220703125,299.9267578125,288.73736572265625,300.0603942871094,299.9916076660156,283.0785522460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382829919457,0.0035691454540938,0.0035691375378519,-0.021304428577423,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1111984848976135,410.0,83.10254669189453,-0.0,19.91929244995117,1.0,280.3383483886719,280.455322265625,288.31768798828125,288.30523681640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.298906813142821e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149520,304.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.24835205078125,0.3787931203842163,1.0,0.0006699571385979,304.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24835205078125,0.3787931203842163,1.0,0.0007054971065372,304.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24835205078125,0.3787931203842163,1.0,0.000521077774465,303.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24835205078125,0.3787931203842163,1.0,0.0007054971065372,303.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24835205078125,0.3787931203842163,1.0,0.0033465744927525,282.0266418457031,284.95001220703125,299.9263000488281,288.738037109375,300.0599670410156,299.9910888671875,283.0801086425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382839232683,0.0035691459197551,0.0035691377706825,-0.0213229898363351,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1113541424274444,410.0,83.09272766113281,-0.0,19.919294357299805,1.0,280.3383483886719,280.455322265625,288.31884765625,288.3064270019531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.299031959613785e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149580,304.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0006699599325656,304.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0007055000751279,304.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0005210799863561,303.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0007055000751279,303.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0033465886954218,282.0871887207031,284.95001220703125,299.9075012207031,288.76123046875,300.04278564453125,299.97039794921875,283.14263916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383118629455,0.0035691601224243,0.0035691517405211,-0.0220927409827709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.11780945956707,410.0,82.69689178466797,-0.0,19.91938018798828,1.0,280.3382568359375,280.45538330078125,288.3644104003906,288.35260009765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3039465051842853e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149640,304.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0006699599325656,304.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0007055000751279,304.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0005210799863561,303.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0007055000751279,303.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.18719482421875,0.3787926137447357,1.0,0.0033465886954218,282.0871887207031,284.95001220703125,299.9075012207031,288.76123046875,300.04278564453125,299.97039794921875,283.14263916015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383118629455,0.0035691601224243,0.0035691517405211,-0.0220927409827709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.11780945956707,410.0,82.69689178466797,-0.0,19.91938018798828,1.0,280.3382568359375,280.45538330078125,288.3644104003906,288.35260009765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3039465051842853e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149700,304.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1607666015625,0.3787923455238342,1.0,0.0006699614459648,304.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1607666015625,0.3787923455238342,1.0,0.0007055016467347,304.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1607666015625,0.3787923455238342,1.0,0.0005210810923017,303.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1607666015625,0.3787923455238342,1.0,0.0007055016467347,303.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1607666015625,0.3787923455238342,1.0,0.0033465961460024,282.1175842285156,284.95001220703125,299.8980407714844,288.7695617675781,300.0341491699219,299.9599609375,283.173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383267641067,0.0035691675730049,0.0035691589582711,-0.0224935803562402,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1211711019277572,410.0,82.4988021850586,-0.0,19.91942405700684,1.0,280.3382263183594,280.4554138183594,288.3860778808594,288.3746643066406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3062879083445296e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149760,304.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368713378906,0.3787920773029327,1.0,0.0006699629011563,304.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368713378906,0.3787920773029327,1.0,0.0007055032183416,304.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368713378906,0.3787920773029327,1.0,0.0005210822564549,303.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368713378906,0.3787920773029327,1.0,0.0007055032183416,303.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1368713378906,0.3787920773029327,1.0,0.003346603596583,282.14801025390625,284.95001220703125,299.8885192871094,288.7756042480469,300.0254211425781,299.949462890625,283.2049560546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383416652679,0.0035691752564162,0.0035691664088517,-0.0229045432060956,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1246177181601524,410.0,82.30059814453125,-0.0,19.91946792602539,1.0,280.3381652832031,280.4554748535156,288.406982421875,288.3959655761719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.308541636215523e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149820,304.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.00066996604437,304.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0007055064779706,304.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0005210847011767,303.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0007055064779706,303.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0033466189634054,282.20904541015625,284.95001220703125,299.8693542480469,288.7804870605469,300.0078430175781,299.92828369140625,283.26708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383728645741,0.0035691910888999,0.0035691820085048,-0.0237547103315591,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.131748080253601,410.0,81.90383911132812,-0.0,19.9195613861084,1.0,280.33807373046875,280.4555358886719,288.44598388671875,288.4359436035156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3127540518762544e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149880,304.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.00066996604437,304.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0007055064779706,304.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0005210847011767,303.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0007055064779706,303.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0960693359375,0.3787915110588074,1.0,0.0033466189634054,282.20904541015625,284.95001220703125,299.8693542480469,288.7804870605469,300.0078430175781,299.92828369140625,283.26708984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383728645741,0.0035691910888999,0.0035691820085048,-0.0237547103315591,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.131748080253601,410.0,81.90383911132812,-0.0,19.9195613861084,1.0,280.33807373046875,280.4555358886719,288.44598388671875,288.4359436035156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3127540518762544e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12149940,304.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0006699691875837,304.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0007055098540149,304.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0005210871458984,303.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0007055098540149,303.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0033466350287199,282.2702331542969,284.95001220703125,299.8500061035156,288.7751159667969,299.9900817871094,299.90692138671875,283.3289489746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384054608643,0.003569207387045,0.0035691980738192,-0.0246383212506771,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1391593217849731,410.0,81.50659942626953,-0.0,19.91965675354004,1.0,280.3379821777344,280.45562744140625,288.480712890625,288.4718322753906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.316504444228485e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150000,304.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0006699691875837,304.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0007055098540149,304.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0005210871458984,303.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0007055098540149,303.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06414794921875,0.378790944814682,1.0,0.0033466350287199,282.2702331542969,284.95001220703125,299.8500061035156,288.7751159667969,299.9900817871094,299.90692138671875,283.3289489746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384054608643,0.003569207387045,0.0035691980738192,-0.0246383212506771,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1391593217849731,410.0,81.50659942626953,-0.0,19.91965675354004,1.0,280.3379821777344,280.45562744140625,288.480712890625,288.4718322753906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.316504444228485e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150060,304.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787905573844909,1.0,0.0006699712830595,304.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787905573844909,1.0,0.0007055120076984,304.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787905573844909,1.0,0.0005210887757129,303.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787905573844909,1.0,0.0007055120076984,303.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787905573844909,1.0,0.0033466452732682,282.30438232421875,284.95001220703125,299.83917236328125,288.7690124511719,299.9801025390625,299.8949584960937,283.3633117675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138424552977,0.0035692169331014,0.003569207387045,-0.0251575671136379,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1435146331787109,410.0,81.28521728515625,-0.0,19.91971969604492,1.0,280.3379211425781,280.4556579589844,288.4979553222656,288.4897766113281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.318366361781955e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150120,304.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404968261719,0.3787902593612671,1.0,0.0006699730292893,304.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404968261719,0.3787902593612671,1.0,0.0007055138121359,304.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404968261719,0.3787902593612671,1.0,0.0005210901144891,303.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404968261719,0.3787902593612671,1.0,0.0007055138121359,303.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0404968261719,0.3787902593612671,1.0,0.003346653888002,282.33160400390625,284.95001220703125,299.8305053710937,288.76397705078125,299.9721069335937,299.8854064941406,283.390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384403854608,0.0035692250821739,0.0035692155361175,-0.0255992338061332,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1472193598747253,410.0,81.10902404785156,-0.0,19.919771194458008,1.0,280.3378601074219,280.4556884765625,288.5106201171875,288.50299072265625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.319734605611302e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150180,304.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0006699772784486,304.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0007055183523334,304.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0005210934323258,303.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0007055183523334,303.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0033466753084212,282.3930969238281,284.95001220703125,299.8109436035156,288.7520751953125,299.9539489746094,299.8636779785156,283.4520568847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384804323315,0.0035692453384399,0.0035692350938916,-0.026683134958148,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1563116312026977,410.0,80.7117919921875,-0.0,19.919898986816406,1.0,280.3377685546875,280.4557800292969,288.5362243652344,288.5297241210937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.322500560898334e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150240,304.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0006699772784486,304.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0007055183523334,304.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0005210934323258,303.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0007055183523334,303.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0240783691406,0.378789484500885,1.0,0.0033466753084212,282.3930969238281,284.95001220703125,299.8109436035156,288.7520751953125,299.9539489746094,299.8636779785156,283.4520568847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384804323315,0.0035692453384399,0.0035692350938916,-0.026683134958148,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1563116312026977,410.0,80.7117919921875,-0.0,19.919898986816406,1.0,280.3377685546875,280.4557800292969,288.5362243652344,288.5297241210937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.322500560898334e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150300,304.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185241699219,0.3787890672683716,1.0,0.0006699794903397,304.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185241699219,0.3787890672683716,1.0,0.0007055206806398,304.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185241699219,0.3787890672683716,1.0,0.0005210951785556,303.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185241699219,0.3787890672683716,1.0,0.0007055206806398,303.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0185241699219,0.3787890672683716,1.0,0.0033466864842921,282.4238586425781,284.95001220703125,299.8011169433594,288.745849609375,299.9447937011719,299.8527526855469,283.482666015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385018527507,0.0035692560486495,0.0035692458041012,-0.0272708088159561,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1612416058778762,410.0,80.5134506225586,-0.0,19.919965744018555,1.0,280.3377380371094,280.455810546875,288.54742431640625,288.5414428710937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.323710916447453e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150360,304.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.3787886202335357,1.0,0.0006699820514768,304.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.3787886202335357,1.0,0.0007055233581922,304.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.3787886202335357,1.0,0.0005210971576161,303.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.3787886202335357,1.0,0.0007055233581922,303.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0145874023437,0.3787886202335357,1.0,0.0033466992899775,282.45465087890625,284.95001220703125,299.7912902832031,288.73944091796875,299.9355773925781,299.841796875,283.5132141113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385246701538,0.003569267457351,0.0035692569799721,-0.02788539044559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1663974970579147,410.0,80.3153076171875,-0.0,19.920042037963867,1.0,280.3376770019531,280.4558410644531,288.5577087402344,288.5522155761719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.324819408589974e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150420,304.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.000669986824505,304.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0007055284222587,304.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0005211008829064,303.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0007055284222587,303.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0033467230387032,282.51629638671875,284.95001220703125,299.77154541015625,288.7261962890625,299.9170837402344,299.8197631835937,283.5741577148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385726332664,0.003569291671738,0.0035692807286977,-0.0291929952800273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1773681789636612,410.0,79.91958618164062,-0.0,19.920185089111328,1.0,280.33758544921875,280.4559326171875,288.5756530761719,288.57110595703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.326757359900512e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150480,304.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.000669986824505,304.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0007055284222587,304.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0005211008829064,303.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0007055284222587,303.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0110778808594,0.3787877559661865,1.0,0.0033467230387032,282.51629638671875,284.95001220703125,299.77154541015625,288.7261962890625,299.9170837402344,299.8197631835937,283.5741577148437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385726332664,0.003569291671738,0.0035692807286977,-0.0291929952800273,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1773681789636612,410.0,79.91958618164062,-0.0,19.920185089111328,1.0,280.33758544921875,280.4559326171875,288.5756530761719,288.57110595703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.326757359900512e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150540,304.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0006699920049868,304.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0007055338937789,304.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.000521104899235,303.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0007055338937789,303.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0033467488829046,282.5780029296875,284.95001220703125,299.7517395019531,288.7123718261719,299.8984375,299.7976379394531,283.6348571777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138623856008,0.0035693177487701,0.0035693061072379,-0.0305940248072147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1891238838434219,410.0,79.52473449707031,-0.0,19.92034149169922,1.0,280.3374938964844,280.4559936523437,288.5902709960937,288.5865783691406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.328332968521863e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150600,304.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0006699920049868,304.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0007055338937789,304.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.000521104899235,303.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0007055338937789,303.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0132141113281,0.3787868320941925,1.0,0.0033467488829046,282.5780029296875,284.95001220703125,299.7517395019531,288.7123718261719,299.8984375,299.7976379394531,283.6348571777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138623856008,0.0035693177487701,0.0035693061072379,-0.0305940248072147,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1891238838434219,410.0,79.52473449707031,-0.0,19.92034149169922,1.0,280.3374938964844,280.4559936523437,288.5902709960937,288.5865783691406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.328332968521863e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150660,304.2479248046875,297.1499938964844,293.1499938964844,0.0949226394295692,-3.0902061462402344,283.01678466796875,0.3787862956523895,1.0,0.0006699949735775,304.3653869628906,297.1499938964844,293.1499938964844,0.0949226319789886,-3.254135847091675,283.01678466796875,0.3787862956523895,1.0,0.0007055369205772,304.40972900390625,297.1499938964844,293.1499938964844,0.0949224308133125,-2.403493642807007,283.01678466796875,0.3787862956523895,1.0,0.0005211071693338,303.4656066894531,297.1499938964844,293.1499938964844,0.0949226319789886,-3.254135847091675,283.01678466796875,0.3787862956523895,1.0,0.0007055369205772,303.5205078125,297.1499938964844,293.1499938964844,0.0949228927493095,-15.436220169067385,283.01678466796875,0.3787862956523895,1.0,0.0033467635512351,282.61236572265625,284.95001220703125,299.7406921386719,288.7044372558594,299.8879699707031,299.7852783203125,283.6685485839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386536583304,0.0035693328827619,0.0035693210083991,-0.0314099378883838,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1959706246852874,410.0,79.30529022216797,-0.0,19.920429229736328,1.0,280.3374328613281,280.4560546875,288.5970153808594,288.59375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.329059109091759e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150720,304.2509765625,297.1499938964844,293.1499938964844,0.0245052967220544,-3.0797080993652344,283.1676940917969,0.3787858486175537,1.0,0.0006699974765069,304.3683776855469,297.1499938964844,293.1499938964844,0.024505291134119,-3.2430808544158936,283.1676940917969,0.3787858486175537,1.0,0.0007055395981296,304.4175109863281,297.1499938964844,293.1499938964844,0.0245050564408302,-2.395328521728516,283.1676940917969,0.3787858486175537,1.0,0.0005211091483943,303.47003173828125,297.1499938964844,293.1499938964844,0.024505291134119,-3.2430808544158936,283.1676940917969,0.3787858486175537,1.0,0.0007055395981296,303.5244140625,297.1499938964844,293.1499938964844,0.0245055928826332,-15.383779525756836,283.1676940917969,0.3787858486175537,1.0,0.0033467761240899,282.63970947265625,284.95001220703125,299.7318725585937,288.697998046875,299.879638671875,299.77545166015625,283.6953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386783383786,0.003569345222786,0.0035693328827619,-0.0320716239511966,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2015235126018524,410.0,79.13076782226562,-0.0,19.920503616333008,1.0,280.33740234375,280.4560852050781,288.6018981933594,288.5989685058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.329586616018787e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150780,304.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0006700030062347,304.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0007055454188957,304.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0005211134557612,303.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0007055454188957,303.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0033468035981059,282.7014465332031,284.95001220703125,299.71197509765625,288.68316650390625,299.8607177734375,299.7532653808594,283.7555236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387346833944,0.0035693736281245,0.0035693608224391,-0.033606830984354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.214408203959465,410.0,78.73764038085938,-0.0,19.920669555664062,1.0,280.3372802734375,280.4561767578125,288.6109924316406,288.6087646484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330563413328491e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150840,304.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0006700030062347,304.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0007055454188957,304.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0005211134557612,303.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0007055454188957,303.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2161865234375,0.3787848651409149,1.0,0.0033468035981059,282.7014465332031,284.95001220703125,299.71197509765625,288.68316650390625,299.8607177734375,299.7532653808594,283.7555236816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387346833944,0.0035693736281245,0.0035693608224391,-0.033606830984354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.214408203959465,410.0,78.73764038085938,-0.0,19.920669555664062,1.0,280.3372802734375,280.4561767578125,288.6109924316406,288.6087646484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330563413328491e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150900,304.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.215576171875,0.3787843585014343,1.0,0.0006700058002024,304.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.215576171875,0.3787843585014343,1.0,0.0007055483292788,304.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.215576171875,0.3787843585014343,1.0,0.0005211156094446,303.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.215576171875,0.3787843585014343,1.0,0.0007055483292788,303.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.215576171875,0.3787843585014343,1.0,0.0033468175679445,282.7322998046875,284.95001220703125,299.7019958496094,288.67559814453125,299.8512268066406,299.7421875,283.7855224609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387630887329,0.0035693880636245,0.0035693750251084,-0.0343898460268974,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.220980554819107,410.0,78.54146575927734,-0.0,19.92075157165528,1.0,280.3372497558594,280.4562072753906,288.6145324707031,288.6126403808594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330943582113832e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12150960,304.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2163391113281,0.3787838518619537,1.0,0.0006700085359625,304.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2163391113281,0.3787838518619537,1.0,0.0007055512978695,304.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.21636962890625,0.3787838518619537,1.0,0.0005211177631281,303.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2163391113281,0.3787838518619537,1.0,0.0007055512978695,303.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2163391113281,0.3787838518619537,1.0,0.0033468315377831,282.7631530761719,284.95001220703125,299.6919860839844,288.6679382324219,299.8416748046875,299.7311096191406,283.81549072265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138792425394,0.003569402731955,0.0035693894606083,-0.035179603844881,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2276100218296051,410.0,78.34555053710938,-0.0,19.92083549499512,1.0,280.3371887207031,280.45623779296875,288.6174621582031,288.61590576171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331258267280646e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151020,304.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0006700141238979,304.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0007055571186356,304.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.000521122070495,303.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0007055571186356,303.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0033468592446297,282.8248291015625,284.95001220703125,299.6719665527344,288.6523742675781,299.822509765625,299.7090759277344,283.87518310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388506330549,0.0035694323014467,0.0035694183316081,-0.0367683209478855,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2409476190805435,410.0,77.9544677734375,-0.0,19.92100143432617,1.0,280.33709716796875,280.4563293457031,288.6217041015625,288.6207275390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3317075576633215e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151080,304.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0006700141238979,304.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0007055571186356,304.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.000521122070495,303.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0007055571186356,303.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2217102050781,0.3787828683853149,1.0,0.0033468592446297,282.8248291015625,284.95001220703125,299.6719665527344,288.6523742675781,299.822509765625,299.7090759277344,283.87518310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388506330549,0.0035694323014467,0.0035694183316081,-0.0367683209478855,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2409476190805435,410.0,77.9544677734375,-0.0,19.92100143432617,1.0,280.33709716796875,280.4563293457031,288.6217041015625,288.6207275390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3317075576633215e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151140,304.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.0006700195372104,304.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.000705562881194,304.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.0005211263196542,303.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.000705562881194,303.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.003346886485815,282.8864440917969,284.95001220703125,299.6518859863281,288.6365051269531,299.8032531738281,299.6871032714844,283.9346008300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389088407158,0.0035694616381078,0.0035694469697773,-0.0383512862026691,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2542390525341034,410.0,77.564453125,-0.0,19.9211654663086,1.0,280.3370056152344,280.4564208984375,288.6238098144531,288.62335205078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331929474370554e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151200,304.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.0006700195372104,304.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.000705562881194,304.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.0005211263196542,303.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.000705562881194,303.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2318420410156,0.3787818849086761,1.0,0.003346886485815,282.8864440917969,284.95001220703125,299.6518859863281,288.6365051269531,299.8032531738281,299.6871032714844,283.9346008300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389088407158,0.0035694616381078,0.0035694469697773,-0.0383512862026691,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2542390525341034,410.0,77.564453125,-0.0,19.9211654663086,1.0,280.3370056152344,280.4564208984375,288.6238098144531,288.62335205078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331929474370554e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
