time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151260,304.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431640625,0.378781110048294,1.0,0.0006700237863697,304.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431640625,0.378781110048294,1.0,0.0007055673049762,304.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431640625,0.378781110048294,1.0,0.0005211296374909,303.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431640625,0.378781110048294,1.0,0.0007055673049762,303.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431640625,0.378781110048294,1.0,0.0033469074405729,282.9356994628906,284.95001220703125,299.6358337402344,288.6236267089844,299.78778076171875,299.6696472167969,283.9819641113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138954475522,0.0035694846883416,0.0035694697871804,-0.0395977571606636,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2647065818309784,410.0,77.25324249267578,-0.0,19.92129135131836,1.0,280.3369140625,280.4564819335937,288.6241149902344,288.6240539550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331956031615846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151320,304.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.3787809312343597,1.0,0.0006700248341076,304.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.3787809312343597,1.0,0.0007055684109218,304.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.3787809312343597,1.0,0.0005211303941905,303.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.3787809312343597,1.0,0.0007055684109218,303.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.3787809312343597,1.0,0.0033469127956777,282.947998046875,284.95001220703125,299.6318054199219,288.6203918457031,299.7839050292969,299.665283203125,283.9937744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389656513929,0.0035694905091077,0.0035694753751158,-0.0399050712585449,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2672875225543976,410.0,77.17554473876953,-0.0,19.921321868896484,1.0,280.3369140625,280.4564819335937,288.6240234375,288.6240539550781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331944753881544e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151380,304.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0006700297817587,304.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0007055736496113,304.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0005211342941038,303.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0007055736496113,303.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0033469377085566,283.0094909667969,284.95001220703125,299.6116638183594,288.6041564941406,299.7644348144531,299.64361572265625,284.0527038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390210650861,0.0035695184487849,0.0035695026163011,-0.0414071679115295,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2799040377140045,410.0,76.78775787353516,-0.0,19.921470642089844,1.0,280.3367919921875,280.4565734863281,288.6225280761719,288.6230163574219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331774860271253e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151440,304.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0006700297817587,304.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0007055736496113,304.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0005211342941038,303.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0007055736496113,303.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26483154296875,0.3787800371646881,1.0,0.0033469377085566,283.0094909667969,284.95001220703125,299.6116638183594,288.6041564941406,299.7644348144531,299.64361572265625,284.0527038574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390210650861,0.0035695184487849,0.0035695026163011,-0.0414071679115295,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2799040377140045,410.0,76.78775787353516,-0.0,19.921470642089844,1.0,280.3367919921875,280.4565734863281,288.6225280761719,288.6230163574219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331774860271253e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151500,304.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787796199321747,1.0,0.0006700321682728,304.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787796199321747,1.0,0.0007055761525407,304.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787796199321747,1.0,0.0005211361567489,303.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787796199321747,1.0,0.0007055761525407,303.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27545166015625,0.3787796199321747,1.0,0.0033469495829194,283.0401916503906,284.95001220703125,299.6015930175781,288.5959777832031,299.7546691894531,299.6328430175781,284.0820617675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390476077795,0.0035695317201316,0.0035695158876478,-0.04213173314929,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2859906256198883,410.0,76.59429931640625,-0.0,19.92154121398925,1.0,280.3367614746094,280.4566345214844,288.6211853027344,288.6218566894531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331625703140162e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151560,304.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.3787792026996612,1.0,0.0006700344383716,304.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.3787792026996612,1.0,0.0007055785390548,304.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.3787792026996612,1.0,0.0005211379029788,303.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.3787792026996612,1.0,0.0007055785390548,303.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.28692626953125,0.3787792026996612,1.0,0.003346960991621,283.07086181640625,284.95001220703125,299.59149169921875,288.5877685546875,299.7449035644531,299.6221008300781,284.1113586425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071390732191503,0.0035695449914783,0.0035695284605026,-0.0428350791335105,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2918994128704071,410.0,76.40113830566406,-0.0,19.92160987854004,1.0,280.3367004394531,280.4566650390625,288.6194763183594,288.620361328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.331436528242193e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151620,304.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0006700386875309,304.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0007055830210447,304.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0005211412208154,303.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0007055830210447,303.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0033469819463789,283.13214111328125,284.95001220703125,299.5713195800781,288.57135009765625,299.72528076171875,299.6007080078125,284.16973876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391225792467,0.0035695696715265,0.0035695529077202,-0.044167798012495,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3030969202518463,410.0,76.01569366455078,-0.0,19.921735763549805,1.0,280.33660888671875,280.4567565917969,288.61505126953125,288.6163024902344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330949766677804e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151680,304.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0006700386875309,304.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0007055830210447,304.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0005211412208154,303.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0007055830210447,303.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.312255859375,0.3787784576416015,1.0,0.0033469819463789,283.13214111328125,284.95001220703125,299.5713195800781,288.57135009765625,299.72528076171875,299.6007080078125,284.16973876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391225792467,0.0035695696715265,0.0035695529077202,-0.044167798012495,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3030969202518463,410.0,76.01569366455078,-0.0,19.921735763549805,1.0,280.33660888671875,280.4567565917969,288.61505126953125,288.6163024902344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330949766677804e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151740,304.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0006700424710288,304.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0007055869791656,304.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0005211441311985,303.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0007055869791656,303.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.003347000805661,283.1932983398437,284.95001220703125,299.5511169433594,288.554931640625,299.7055969238281,299.5794677734375,284.22784423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391672827303,0.0035695922560989,0.0035695750266313,-0.0453864112496376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3133372664451599,410.0,75.63146209716797,-0.0,19.92184829711914,1.0,280.3365173339844,280.45684814453125,288.609375,288.6109313964844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330326217110269e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151800,304.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0006700424710288,304.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0007055869791656,304.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0005211441311985,303.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.0007055869791656,303.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.3787777721881866,1.0,0.003347000805661,283.1932983398437,284.95001220703125,299.5511169433594,288.554931640625,299.7055969238281,299.5794677734375,284.22784423828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391672827303,0.0035695922560989,0.0035695750266313,-0.0453864112496376,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3133372664451599,410.0,75.63146209716797,-0.0,19.92184829711914,1.0,280.3365173339844,280.45684814453125,288.609375,288.6109313964844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.330326217110269e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151860,304.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0006700457306578,304.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0007055904716253,304.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0005211466923356,303.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0007055904716253,303.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0033470173366367,283.2543029785156,284.95001220703125,299.5309143066406,288.53857421875,299.68585205078125,299.558349609375,284.2856750488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139207329601,0.0035696125123649,0.003569594817236,-0.0464749373495578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3224857747554779,410.0,75.24849700927734,-0.0,19.92194557189941,1.0,280.33642578125,280.4569091796875,288.6025695800781,288.6044006347656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3295811590505764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151920,304.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0006700457306578,304.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0007055904716253,304.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0005211466923356,303.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0007055904716253,303.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3716735839844,0.3787772059440613,1.0,0.0033470173366367,283.2543029785156,284.95001220703125,299.5309143066406,288.53857421875,299.68585205078125,299.558349609375,284.2856750488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139207329601,0.0035696125123649,0.003569594817236,-0.0464749373495578,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3224857747554779,410.0,75.24849700927734,-0.0,19.92194557189941,1.0,280.33642578125,280.4569091796875,288.6025695800781,288.6044006347656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3295811590505764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12151980,304.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0006700485246255,304.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0007055933238007,304.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.000521148846019,303.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0007055933238007,303.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0033470310736447,283.3151550292969,284.95001220703125,299.5107116699219,288.5223693847656,299.6660461425781,299.5373840332031,284.3432312011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392422541975,0.0035696299746632,0.0035696120467036,-0.0474216528236866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3304434418678283,410.0,74.8668212890625,-0.0,19.922027587890625,1.0,280.3363342285156,280.4570007324219,288.5947570800781,288.59686279296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.328727325424552e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152040,304.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0006700485246255,304.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0007055933238007,304.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.000521148846019,303.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0007055933238007,303.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4052429199219,0.3787766993045807,1.0,0.0033470310736447,283.3151550292969,284.95001220703125,299.5107116699219,288.5223693847656,299.6660461425781,299.5373840332031,284.3432312011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392422541975,0.0035696299746632,0.0035696120467036,-0.0474216528236866,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3304434418678283,410.0,74.8668212890625,-0.0,19.922027587890625,1.0,280.3363342285156,280.4570007324219,288.5947570800781,288.59686279296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.328727325424552e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152100,304.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4229431152344,0.378776490688324,1.0,0.0006700497469864,304.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4229431152344,0.378776490688324,1.0,0.0007055946043692,304.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4229431152344,0.378776490688324,1.0,0.0005211497773416,303.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4229431152344,0.378776490688324,1.0,0.0007055946043692,303.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4229431152344,0.378776490688324,1.0,0.0033470371272414,283.34552001953125,284.95001220703125,299.5006103515625,288.5143127441406,299.6561279296875,299.5269470214844,284.37188720703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392571553587,0.0035696378909051,0.0035696194972842,-0.0478372238576412,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.333936870098114,410.0,74.67650604248047,-0.0,19.92206382751465,1.0,280.3362731933594,280.4570617675781,288.59051513671875,288.5927124023437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.328262027935125e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152160,304.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.3787763118743896,1.0,0.0006700507947243,304.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.3787763118743896,1.0,0.0007055957685224,304.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412536621094,0.3787763118743896,1.0,0.0005211506504565,303.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.3787763118743896,1.0,0.0007055957685224,303.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.3787763118743896,1.0,0.0033470427151769,283.3758544921875,284.95001220703125,299.490478515625,288.5063171386719,299.6462097167969,299.5165710449219,284.4004821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392711251974,0.0035696448758244,0.0035696264822036,-0.0482170693576335,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3371301591396332,410.0,74.48655700683594,-0.0,19.922096252441406,1.0,280.3362121582031,280.45709228515625,288.5860290527344,288.5883483886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.327772719785571e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152220,304.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0006700524827465,304.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0007055975729599,304.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.000521151931025,303.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0007055975729599,303.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0033470510970801,283.43634033203125,284.95001220703125,299.47027587890625,288.4905090332031,299.6263122558594,299.495849609375,284.4574584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139294873923,0.0035696567501872,0.0035696381237357,-0.048863623291254,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3425659537315368,410.0,74.10765075683594,-0.0,19.92214584350586,1.0,280.33612060546875,280.4571838378906,288.5765380859375,288.5790405273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.326736987219192e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152280,304.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0006700524827465,304.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0007055975729599,304.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.000521151931025,303.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0007055975729599,303.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4792785644531,0.3787760138511657,1.0,0.0033470510970801,283.43634033203125,284.95001220703125,299.47027587890625,288.4905090332031,299.6263122558594,299.495849609375,284.4574584960937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139294873923,0.0035696567501872,0.0035696381237357,-0.048863623291254,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3425659537315368,410.0,74.10765075683594,-0.0,19.92214584350586,1.0,280.33612060546875,280.4571838378906,288.5765380859375,288.5790405273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.326736987219192e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152340,304.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0006700537051074,304.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0007055987953208,304.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0005211528623476,303.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0007055987953208,303.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0033470569178462,283.4967041015625,284.95001220703125,299.4501037597656,288.4750366210937,299.6063842773437,299.4752502441406,284.51416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393135003745,0.003569666063413,0.0035696472041308,-0.0493623204529285,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3467589914798736,410.0,73.7300796508789,-0.0,19.92218017578125,1.0,280.3360290527344,280.457275390625,288.5664367675781,288.569091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.325635043438524e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152400,304.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0006700537051074,304.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0007055987953208,304.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0005211528623476,303.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0007055987953208,303.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51904296875,0.378775805234909,1.0,0.0033470569178462,283.4967041015625,284.95001220703125,299.4501037597656,288.4750366210937,299.6063842773437,299.4752502441406,284.51416015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393135003745,0.003569666063413,0.0035696472041308,-0.0493623204529285,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3467589914798736,410.0,73.7300796508789,-0.0,19.92218017578125,1.0,280.3360290527344,280.457275390625,288.5664367675781,288.569091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.325635043438524e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152460,304.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.3787756860256195,1.0,0.000670054287184,304.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.3787756860256195,1.0,0.0007055994356051,304.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.3787756860256195,1.0,0.0005211533280089,303.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.3787756860256195,1.0,0.0007055994356051,303.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552673339844,0.3787756860256195,1.0,0.0033470599446445,283.5496520996094,284.95001220703125,299.4323425292969,288.461669921875,299.5888061523437,299.4571838378906,284.5638427734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139325607568,0.0035696721170097,0.0035696532577276,-0.0496878698468208,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3494963645935058,410.0,73.39884948730469,-0.0,19.922197341918945,1.0,280.3359375,280.4573669433594,288.5571594238281,288.5599365234375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3246225939365104e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152520,304.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.3787756860256195,1.0,0.0006700543453916,304.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.3787756860256195,1.0,0.0007055994938127,304.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.3787756860256195,1.0,0.0005211533862166,303.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.3787756860256195,1.0,0.0007055994938127,303.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602722167969,0.3787756860256195,1.0,0.0033470601774752,283.5568542480469,284.95001220703125,299.429931640625,288.4598693847656,299.58642578125,299.4547424316406,284.57061767578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393265388906,0.0035696728155016,0.0035696539562195,-0.0497240349650383,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3498004674911499,410.0,73.3537368774414,-0.0,19.92219924926757,1.0,280.3359375,280.4573669433594,288.5558776855469,288.5586853027344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3244821679545566e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152580,304.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0006700546946376,304.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0007055999012663,304.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0005211536772549,303.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0007055999012663,303.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0033470620401203,283.61688232421875,284.95001220703125,299.4097595214844,288.4451599121094,299.5664367675781,299.434326171875,284.6268310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139335386455,0.0035696772392839,0.0035696581471711,-0.0499566942453384,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3517568707466125,410.0,72.97858428955078,-0.0,19.922208786010746,1.0,280.3358459472656,280.4574584960937,288.5449523925781,288.5478515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3232889109058306e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152640,304.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0006700546946376,304.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0007055999012663,304.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0005211536772549,303.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0007055999012663,303.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.3787756264209747,1.0,0.0033470620401203,283.61688232421875,284.95001220703125,299.4097595214844,288.4451599121094,299.5664367675781,299.434326171875,284.6268310546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139335386455,0.0035696772392839,0.0035696581471711,-0.0499566942453384,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3517568707466125,410.0,72.97858428955078,-0.0,19.922208786010746,1.0,280.3358459472656,280.4574584960937,288.5449523925781,288.5478515625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3232889109058306e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152700,304.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787756264209747,1.0,0.0006700547528453,304.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787756264209747,1.0,0.000705599959474,304.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787756264209747,1.0,0.0005211537354625,303.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787756264209747,1.0,0.000705599959474,303.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62457275390625,0.3787756264209747,1.0,0.003347062272951,283.6468200683594,284.95001220703125,299.3996887207031,288.4379577636719,299.5564270019531,299.4241638183594,284.65484619140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393381804227,0.0035696786362677,0.003569659544155,-0.0500300787389278,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3523739576339721,410.0,72.7915267944336,-0.0,19.922208786010746,1.0,280.3357849121094,280.45751953125,288.5393371582031,288.5422668457031,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.322676639072597e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152760,304.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787755668163299,1.0,0.0006700551020912,304.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787755668163299,1.0,0.0007056002505123,304.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787755668163299,1.0,0.0005211539682932,303.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787755668163299,1.0,0.0007056002505123,303.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.3787755668163299,1.0,0.0033470639027655,283.6766967773437,284.95001220703125,299.3896484375,288.4308776855469,299.5464172363281,299.4140014648437,284.68280029296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393400430679,0.0035696795675903,0.0035696607083082,-0.0500918515026569,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3528934121131897,410.0,72.60479736328125,-0.0,19.922218322753903,1.0,280.33575439453125,280.4575500488281,288.5336303710937,288.53662109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.322056363685988e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152820,304.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0006700555095449,304.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0007056007161736,304.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0005211543175391,303.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0007056007161736,303.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0033470662310719,283.7362976074219,284.95001220703125,299.3695373535156,288.41717529296875,299.52642822265625,299.3937683105469,284.73846435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139345165342,0.0035696821287274,0.0035696630366146,-0.050226554274559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3540261387825012,410.0,72.23231506347656,-0.0,19.922229766845703,1.0,280.33563232421875,280.4576416015625,288.5220642089844,288.5251159667969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.32079544023145e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152880,304.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0006700555095449,304.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0007056007161736,304.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0005211543175391,303.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0007056007161736,303.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6917419433594,0.3787755072116852,1.0,0.0033470662310719,283.7362976074219,284.95001220703125,299.3695373535156,288.41717529296875,299.52642822265625,299.3937683105469,284.73846435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139345165342,0.0035696821287274,0.0035696630366146,-0.050226554274559,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3540261387825012,410.0,72.23231506347656,-0.0,19.922229766845703,1.0,280.33563232421875,280.4576416015625,288.5220642089844,288.5251159667969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.32079544023145e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12152940,304.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0006700554513372,304.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0007056006579659,304.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0005211542593315,303.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0007056006579659,303.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0033470657654106,283.79571533203125,284.95001220703125,299.3494873046875,288.4040222167969,299.50640869140625,299.37359619140625,284.7938537597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393479593098,0.0035696835257112,0.0035696644335985,-0.0503043830394744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3546806275844574,410.0,71.86146545410156,-0.0,19.92222785949707,1.0,280.3355407714844,280.4577331542969,288.51031494140625,288.513427734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3195148716913536e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153000,304.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0006700554513372,304.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0007056006579659,304.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0005211542593315,303.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0007056006579659,303.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7379150390625,0.3787755072116852,1.0,0.0033470657654106,283.79571533203125,284.95001220703125,299.3494873046875,288.4040222167969,299.50640869140625,299.37359619140625,284.7938537597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393479593098,0.0035696835257112,0.0035696644335985,-0.0503043830394744,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3546806275844574,410.0,71.86146545410156,-0.0,19.92222785949707,1.0,280.3355407714844,280.4577331542969,288.51031494140625,288.513427734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3195148716913536e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153060,304.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0006700549856759,304.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0007056001923047,304.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0005211538518778,303.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0007056001923047,303.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0033470634371042,283.8548889160156,284.95001220703125,299.3294982910156,288.3915100097656,299.48638916015625,299.353515625,284.8489990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393470279872,0.00356968306005,0.0035696639679372,-0.0502791702747345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3544686436653137,410.0,71.49224853515625,-0.0,19.92221069335937,1.0,280.33544921875,280.45782470703125,288.4984741210937,288.5015869140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3182241168105975e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153120,304.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0006700549856759,304.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0007056001923047,304.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0005211538518778,303.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0007056001923047,303.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850646972656,0.3787756264209747,1.0,0.0033470634371042,283.8548889160156,284.95001220703125,299.3294982910156,288.3915100097656,299.48638916015625,299.353515625,284.8489990234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393470279872,0.00356968306005,0.0035696639679372,-0.0502791702747345,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3544686436653137,410.0,71.49224853515625,-0.0,19.92221069335937,1.0,280.33544921875,280.45782470703125,288.4984741210937,288.5015869140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3182241168105975e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
