time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,304.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0006700542289763,304.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0007055993773974,304.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0005211532698012,303.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0007055993773974,303.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0033470597118139,283.91387939453125,284.95001220703125,299.3095397949219,288.3797302246094,299.46636962890625,299.33349609375,284.90386962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393423713743,0.0035696807317435,0.0035696616396307,-0.0501535013318061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3534118831157684,410.0,71.12460327148438,-0.0,19.92218780517578,1.0,280.3353576660156,280.4579467773437,288.4866027832031,288.48974609375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.316931179142557e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153240,304.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0006700542289763,304.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0007055993773974,304.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0005211532698012,303.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0007055993773974,303.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.3787757456302643,1.0,0.0033470597118139,283.91387939453125,284.95001220703125,299.3095397949219,288.3797302246094,299.46636962890625,299.33349609375,284.90386962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393423713743,0.0035696807317435,0.0035696616396307,-0.0501535013318061,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3534118831157684,410.0,71.12460327148438,-0.0,19.92218780517578,1.0,280.3353576660156,280.4579467773437,288.4866027832031,288.48974609375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.316931179142557e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153300,304.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.3787758350372314,1.0,0.0006700538215227,304.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.3787758350372314,1.0,0.0007055989699438,304.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.3787758350372314,1.0,0.0005211529787629,303.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.3787758350372314,1.0,0.0007055989699438,303.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.3787758350372314,1.0,0.0033470576163381,283.9432678222656,284.95001220703125,299.299560546875,288.37408447265625,299.45635986328125,299.32354736328125,284.9311828613281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393391117453,0.003569679101929,0.0035696600098162,-0.0500629693269729,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3526506423950195,410.0,70.94136047363281,-0.0,19.92217445373535,1.0,280.3352966308594,280.4579772949219,288.480712890625,288.4838256835937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.316286893095821e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153360,304.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.3787758946418762,1.0,0.0006700534140691,304.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.3787758946418762,1.0,0.0007055985042825,304.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.3787758946418762,1.0,0.0005211526877246,303.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.3787758946418762,1.0,0.0007055985042825,303.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.3787758946418762,1.0,0.0033470555208623,283.9726257324219,284.95001220703125,299.28961181640625,288.3686828613281,299.44635009765625,299.3135986328125,284.9584350585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139335386455,0.0035696772392839,0.0035696581471711,-0.0499614402651786,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3517968952655792,410.0,70.7585220336914,-0.0,19.922163009643555,1.0,280.33526611328125,280.4580383300781,288.4748229980469,288.4779052734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.31564515363425e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153420,304.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0006700527155771,304.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0007055978057906,304.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.000521152105648,303.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0007055978057906,303.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0033470520284026,284.0311584472656,284.95001220703125,299.269775390625,288.3584289550781,299.4263610839844,299.29376220703125,285.01275634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393274702131,0.0035696732811629,0.0035696544218808,-0.0497492775321006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3500128388404846,410.0,70.39395141601562,-0.0,19.92214012145996,1.0,280.33514404296875,280.4581298828125,288.463134765625,288.4662170410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.314374043839052e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153480,304.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0006700527155771,304.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0007055978057906,304.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.000521152105648,303.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0007055978057906,303.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.3787760436534881,1.0,0.0033470520284026,284.0311584472656,284.95001220703125,299.269775390625,288.3584289550781,299.4263610839844,299.29376220703125,285.01275634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393274702131,0.0035696732811629,0.0035696544218808,-0.0497492775321006,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3500128388404846,410.0,70.39395141601562,-0.0,19.92214012145996,1.0,280.33514404296875,280.4581298828125,288.463134765625,288.4662170410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.314374043839052e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153540,304.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0006700523081235,304.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0007055973401293,304.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0005211517564021,303.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0007055973401293,303.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0033470499329268,284.0894470214844,284.95001220703125,299.25,288.3490905761719,299.4064025878906,299.27398681640625,285.0667724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393209509551,0.0035696697887033,0.0035696509294211,-0.0495614074170589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3484331369400024,410.0,70.03099060058594,-0.0,19.92212677001953,1.0,280.3350524902344,280.4582214355469,288.4516906738281,288.4546813964844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3131254895124584e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153600,304.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0006700523081235,304.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0007055973401293,304.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0005211517564021,303.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0007055973401293,303.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.3787761330604553,1.0,0.0033470499329268,284.0894470214844,284.95001220703125,299.25,288.3490905761719,299.4064025878906,299.27398681640625,285.0667724609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393209509551,0.0035696697887033,0.0035696509294211,-0.0495614074170589,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3484331369400024,410.0,70.03099060058594,-0.0,19.92212677001953,1.0,280.3350524902344,280.4582214355469,288.4516906738281,288.4546813964844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3131254895124584e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153660,304.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.3787760436534881,1.0,0.0006700528319925,304.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.3787760436534881,1.0,0.0007055978639982,304.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.3787760436534881,1.0,0.0005211521638557,303.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.3787760436534881,1.0,0.0007055978639982,303.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301208496094,0.3787760436534881,1.0,0.0033470524940639,284.1451721191406,284.95001220703125,299.2312927246094,288.3406677246094,299.38726806640625,299.255126953125,285.118408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393181569874,0.0035696686245501,0.0035696497652679,-0.0494920052587986,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3478495180606842,410.0,69.68446350097656,-0.0,19.9221420288086,1.0,280.3349609375,280.45831298828125,288.4409484863281,288.4438781738281,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.311954787932336e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153720,304.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.3787760138511657,1.0,0.0006700528319925,304.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.3787760138511657,1.0,0.0007055979222059,304.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.3787760138511657,1.0,0.0005211522220633,303.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.3787760138511657,1.0,0.0007055979222059,303.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321350097656,0.3787760138511657,1.0,0.0033470527268946,284.1474914550781,284.95001220703125,299.23052978515625,288.3403015136719,299.386474609375,299.2543640136719,285.1205444335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393181569874,0.0035696686245501,0.0035696497652679,-0.0494930297136306,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3478581309318542,410.0,69.67008209228516,-0.0,19.9221420288086,1.0,280.3349609375,280.45831298828125,288.4405212402344,288.4434509277344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.311906402814202e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153780,304.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0006700540543533,304.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0007055991445668,304.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0005211531533859,303.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0007055991445668,303.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0033470585476607,284.205322265625,284.95001220703125,299.21160888671875,288.3318176269531,299.3666381835937,299.2349548339844,285.1740417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393228136003,0.0035696707200258,0.0035696518607437,-0.049615453928709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3488875031471252,410.0,69.3125,-0.0,19.922176361083984,1.0,280.3348693847656,280.4584350585937,288.4295959472656,288.43243408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.310716419946402e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153840,304.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0006700540543533,304.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0007055991445668,304.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0005211531533859,303.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0007055991445668,303.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.083251953125,0.378775805234909,1.0,0.0033470585476607,284.205322265625,284.95001220703125,299.21160888671875,288.3318176269531,299.3666381835937,299.2349548339844,285.1740417480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393228136003,0.0035696707200258,0.0035696518607437,-0.049615453928709,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3488875031471252,410.0,69.3125,-0.0,19.922176361083984,1.0,280.3348693847656,280.4584350585937,288.4295959472656,288.43243408203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.310716419946402e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153900,304.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.3787756860256195,1.0,0.0006700548110529,304.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.3787756860256195,1.0,0.000705599959474,304.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.3787756860256195,1.0,0.0005211537354625,303.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.3787756860256195,1.0,0.000705599959474,303.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.3787756860256195,1.0,0.0033470625057816,284.234130859375,284.95001220703125,299.20233154296875,288.3276672363281,299.35675048828125,299.22540283203125,285.20068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393274702131,0.0035696732811629,0.0035696541890501,-0.0497441291809082,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3499694168567657,410.0,69.13522338867188,-0.0,19.92220115661621,1.0,280.3348083496094,280.4584655761719,288.4242248535156,288.42706298828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.310132888145745e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12153960,304.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.3787755072116852,1.0,0.0006700557423755,304.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.3787755072116852,1.0,0.0007056009490042,304.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.3787755072116852,1.0,0.0005211544921621,303.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.3787755072116852,1.0,0.0007056009490042,303.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347351074219,0.3787755072116852,1.0,0.0033470671623945,284.26287841796875,284.95001220703125,299.1931457519531,288.3236083984375,299.346923828125,299.2159423828125,285.2272644042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393339894711,0.0035696763079613,0.0035696574486792,-0.0499159023165702,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3514138162136078,410.0,68.95889282226562,-0.0,19.92222785949707,1.0,280.33477783203125,280.4585266113281,288.4189453125,288.4217224121094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3095566323027015e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154020,304.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0006700580706819,304.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.000705603393726,304.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0005211562383919,303.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.000705603393726,303.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0033470788039267,284.3202209472656,284.95001220703125,299.1751708984375,288.3156433105469,299.3274230957031,299.197265625,285.2802124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393512189388,0.0035696851555258,0.0035696658305823,-0.0503836534917354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3553471565246582,410.0,68.60894012451172,-0.0,19.92229652404785,1.0,280.3346862792969,280.4586181640625,288.4085693359375,288.4112854003906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3084255846915767e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154080,304.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0006700580706819,304.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.000705603393726,304.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0005211562383919,303.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.000705603393726,303.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.3787750899791717,1.0,0.0033470788039267,284.3202209472656,284.95001220703125,299.1751708984375,288.3156433105469,299.3274230957031,299.197265625,285.2802124023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393512189388,0.0035696851555258,0.0035696658305823,-0.0503836534917354,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3553471565246582,410.0,68.60894012451172,-0.0,19.92229652404785,1.0,280.3346862792969,280.4586181640625,288.4085693359375,288.4112854003906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3084255846915767e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154140,304.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0006700608646497,304.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0007056063623167,304.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0005211584502831,303.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0007056063623167,303.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0033470925409346,284.3772888183594,284.95001220703125,299.1576232910156,288.3079528808594,299.30810546875,299.1789855957031,285.3328857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393740363419,0.0035696967970579,0.0035696772392839,-0.0510082207620143,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.360599547624588,410.0,68.2625961303711,-0.0,19.92238044738769,1.0,280.3345642089844,280.4587097167969,288.3984680175781,288.401123046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3073236409109086e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154200,304.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0006700608646497,304.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0007056063623167,304.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0005211584502831,303.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0007056063623167,303.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.3787745833396911,1.0,0.0033470925409346,284.3772888183594,284.95001220703125,299.1576232910156,288.3079528808594,299.30810546875,299.1789855957031,285.3328857421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393740363419,0.0035696967970579,0.0035696772392839,-0.0510082207620143,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.360599547624588,410.0,68.2625961303711,-0.0,19.92238044738769,1.0,280.3345642089844,280.4587097167969,288.3984680175781,288.401123046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3073236409109086e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154260,304.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000670064066071,304.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000705609738361,304.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.0005211609532125,303.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000705609738361,303.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.0033471088390797,284.43414306640625,284.95001220703125,299.14044189453125,288.3005065917969,299.2890319824219,299.1610412597656,285.38531494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394024416804,0.0035697109997272,0.0035696912091225,-0.0517786741256713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.367079496383667,410.0,67.9196548461914,-0.0,19.92247772216797,1.0,280.33447265625,280.4588317871094,288.3886413574219,288.3912048339844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.306251164758578e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154320,304.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000670064066071,304.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000705609738361,304.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.0005211609532125,303.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.000705609738361,303.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.3787740170955658,1.0,0.0033471088390797,284.43414306640625,284.95001220703125,299.14044189453125,288.3005065917969,299.2890319824219,299.1610412597656,285.38531494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394024416804,0.0035697109997272,0.0035696912091225,-0.0517786741256713,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.367079496383667,410.0,67.9196548461914,-0.0,19.92247772216797,1.0,280.33447265625,280.4588317871094,288.3886413574219,288.3912048339844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.306251164758578e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154380,304.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0006700677331537,304.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0007056135800667,304.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0005211638053879,303.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0007056135800667,303.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0033471272327005,284.49072265625,284.95001220703125,299.1236267089844,288.2933044433594,299.27020263671875,299.1434631347656,285.4374389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394355036318,0.0035697277635335,0.0035697077400982,-0.0526834763586521,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3746902644634247,410.0,67.57991790771484,-0.0,19.92258644104004,1.0,280.3343811035156,280.4589233398437,288.37908935546875,288.381591796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.305207428638823e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154440,304.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0006700677331537,304.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0007056135800667,304.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0005211638053879,303.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0007056135800667,303.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.3787733614444732,1.0,0.0033471272327005,284.49072265625,284.95001220703125,299.1236267089844,288.2933044433594,299.27020263671875,299.1434631347656,285.4374389648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394355036318,0.0035697277635335,0.0035697077400982,-0.0526834763586521,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3746902644634247,410.0,67.57991790771484,-0.0,19.92258644104004,1.0,280.3343811035156,280.4589233398437,288.37908935546875,288.381591796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.305207428638823e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154500,304.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.3787730038166046,1.0,0.0006700697122141,304.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.3787730038166046,1.0,0.0007056156755425,304.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.3787730038166046,1.0,0.000521165318787,303.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.3787730038166046,1.0,0.0007056156755425,303.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.3787730038166046,1.0,0.0033471367787569,284.5189208984375,284.95001220703125,299.1153259277344,288.289794921875,299.2608947753906,299.1347961425781,285.4634094238281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394541300833,0.0035697370767593,0.0035697168204933,-0.0531827248632907,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3788901567459106,410.0,67.41124725341797,-0.0,19.922645568847656,1.0,280.3343200683594,280.458984375,288.3743896484375,288.3768615722656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.304696656414308e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154560,304.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.3787726163864136,1.0,0.0006700718076899,304.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.3787726163864136,1.0,0.0007056178874336,304.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.3787726163864136,1.0,0.0005211669486016,303.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.3787726163864136,1.0,0.0007056178874336,303.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.3787726163864136,1.0,0.0033471474889665,284.5470275878906,284.95001220703125,299.10711669921875,288.2863464355469,299.25164794921875,299.126220703125,285.48931884765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394736878573,0.0035697468556463,0.0035697265993803,-0.0537128709256649,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3833502829074859,410.0,67.2433853149414,-0.0,19.92270851135254,1.0,280.33428955078125,280.4590148925781,288.3697814941406,288.3722229003906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.304194251541048e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154620,304.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0006700761732645,304.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0007056224276311,304.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0005211703246459,303.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0007056224276311,303.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0033471691422164,284.60308837890625,284.95001220703125,299.09088134765625,288.2796325683594,299.2333679199219,299.1092529296875,285.5409240722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395151317119,0.0035697680432349,0.003569747088477,-0.0548463240265846,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3928872644901275,410.0,66.9094467163086,-0.0,19.92283821105957,1.0,280.3341979980469,280.4591369628906,288.3607482910156,288.3631286621094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.303207267890684e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154680,304.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0006700761732645,304.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0007056224276311,304.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0005211703246459,303.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0007056224276311,303.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44927978515625,0.3787718415260315,1.0,0.0033471691422164,284.60308837890625,284.95001220703125,299.09088134765625,288.2796325683594,299.2333679199219,299.1092529296875,285.5409240722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395151317119,0.0035697680432349,0.003569747088477,-0.0548463240265846,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3928872644901275,410.0,66.9094467163086,-0.0,19.92283821105957,1.0,280.3341979980469,280.4591369628906,288.3607482910156,288.3631286621094,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.303207267890684e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154740,304.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0006700807716697,304.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0007056273170746,304.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0005211739335209,303.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0007056273170746,303.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0033471921924501,284.6589050292969,284.95001220703125,299.07489013671875,288.27313232421875,299.21533203125,299.0925598144531,285.5922546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395603008568,0.003569790860638,0.0035697696730494,-0.0560776889324188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4032499194145202,410.0,66.57832336425781,-0.0,19.92297744750977,1.0,280.3341064453125,280.459228515625,288.3519897460937,288.3542785644531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.302249388070777e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154800,304.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0006700807716697,304.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0007056273170746,304.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0005211739335209,303.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0007056273170746,303.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.3787710070610046,1.0,0.0033471921924501,284.6589050292969,284.95001220703125,299.07489013671875,288.27313232421875,299.21533203125,299.0925598144531,285.5922546386719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395603008568,0.003569790860638,0.0035697696730494,-0.0560776889324188,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4032499194145202,410.0,66.57832336425781,-0.0,19.92297744750977,1.0,280.3341064453125,280.459228515625,288.3519897460937,288.3542785644531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.302249388070777e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154860,304.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0006700856029056,304.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0007056324393488,304.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0005211777170188,303.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0007056324393488,303.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0033472164068371,284.7144470214844,284.95001220703125,299.0591125488281,288.2668762207031,299.19757080078125,299.0761108398437,285.6433410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396087296307,0.0035698153078556,0.0035697934217751,-0.0573899298906326,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4142954051494598,410.0,66.24967193603516,-0.0,19.92312240600586,1.0,280.333984375,280.4593505859375,288.3434753417969,288.345703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3013195206876844e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154920,304.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0006700856029056,304.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0007056324393488,304.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0005211777170188,303.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0007056324393488,303.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.3787701427936554,1.0,0.0033472164068371,284.7144470214844,284.95001220703125,299.0591125488281,288.2668762207031,299.19757080078125,299.0761108398437,285.6433410644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396087296307,0.0035698153078556,0.0035697934217751,-0.0573899298906326,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4142954051494598,410.0,66.24967193603516,-0.0,19.92312240600586,1.0,280.333984375,280.4593505859375,288.3434753417969,288.345703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3013195206876844e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12154980,304.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0006700906669721,304.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0007056377362459,304.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0005211816169321,303.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0007056377362459,303.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0033472415525466,284.76971435546875,284.95001220703125,299.0434875488281,288.2608337402344,299.1800537109375,299.05987548828125,285.69415283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139659486711,0.0035698409192264,0.0035698185674846,-0.058768019080162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4258975982666015,410.0,65.92325592041016,-0.0,19.92327308654785,1.0,280.3338928222656,280.4594421386719,288.335205078125,288.3373718261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.300416574347764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155040,304.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0006700906669721,304.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0007056377362459,304.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0005211816169321,303.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0007056377362459,303.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.3787692189216614,1.0,0.0033472415525466,284.76971435546875,284.95001220703125,299.0434875488281,288.2608337402344,299.1800537109375,299.05987548828125,285.69415283203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139659486711,0.0035698409192264,0.0035698185674846,-0.058768019080162,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4258975982666015,410.0,65.92325592041016,-0.0,19.92327308654785,1.0,280.3338928222656,280.4594421386719,288.335205078125,288.3373718261719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.300416574347764e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
