time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,304.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.3787687420845032,1.0,0.0006700932863168,304.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.3787687420845032,1.0,0.000705640472006,304.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.3787687420845032,1.0,0.0005211836542002,303.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.3787687420845032,1.0,0.000705640472006,303.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.3787687420845032,1.0,0.0033472545910626,284.7972412109375,284.95001220703125,299.0357360839844,288.2579040527344,299.17138671875,299.05181884765625,285.7194519042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396855637431,0.003569854190573,0.0035698316060006,-0.0594779290258884,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4318753480911255,410.0,65.76089477539062,-0.0,19.9233512878418,1.0,280.3338623046875,280.4595031738281,288.3311767578125,288.33331298828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2999760151142254e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155160,304.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.3787682652473449,1.0,0.0006700960220769,304.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.3787682652473449,1.0,0.000705643382389,304.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.3787682652473449,1.0,0.0005211858078837,303.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.3787682652473449,1.0,0.000705643382389,303.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.3787682652473449,1.0,0.0033472685609012,284.8247375488281,284.95001220703125,299.02801513671875,288.2550048828125,299.16278076171875,299.0438232421875,285.74468994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397121064364,0.0035698674619197,0.0035698446445167,-0.0601964965462684,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4379267394542694,410.0,65.59896850585938,-0.0,19.92343521118164,1.0,280.33380126953125,280.4595642089844,288.3271789550781,288.32928466796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.299540912848897e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155220,304.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0006701010279357,304.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0007056486792862,304.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.000521189707797,303.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0007056486792862,303.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0033472934737801,284.8794860839844,284.95001220703125,299.0126037597656,288.2493896484375,299.1457214355469,299.02789306640625,285.7949523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397661231458,0.003569894703105,0.0035698714200407,-0.0616599060595035,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4502530992031097,410.0,65.27655792236328,-0.0,19.923583984375,1.0,280.3337097167969,280.45965576171875,288.3194274902344,288.3214416503906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2986910809995607e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155280,304.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0006701010279357,304.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0007056486792862,304.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.000521189707797,303.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0007056486792862,303.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.3787673711776733,1.0,0.0033472934737801,284.8794860839844,284.95001220703125,299.0126037597656,288.2493896484375,299.1457214355469,299.02789306640625,285.7949523925781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397661231458,0.003569894703105,0.0035698714200407,-0.0616599060595035,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4502530992031097,410.0,65.27655792236328,-0.0,19.923583984375,1.0,280.3337097167969,280.45965576171875,288.3194274902344,288.3214416503906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2986910809995607e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155340,304.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0006701062666252,304.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.000705654209014,304.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0005211937823332,303.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.000705654209014,303.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0033473195508122,284.9339904785156,284.95001220703125,298.9972839355469,288.24395751953125,299.1288452148437,299.0120849609375,285.84503173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398206055164,0.0035699224099516,0.0035698984283953,-0.0631413087248802,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4627341330051422,410.0,64.9557113647461,-0.0,19.923742294311523,1.0,280.3336181640625,280.45977783203125,288.3118591308594,288.3138427734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2978645322145894e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155400,304.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0006701062666252,304.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.000705654209014,304.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0005211937823332,303.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.000705654209014,303.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.3787664175033569,1.0,0.0033473195508122,284.9339904785156,284.95001220703125,298.9972839355469,288.24395751953125,299.1288452148437,299.0120849609375,285.84503173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398206055164,0.0035699224099516,0.0035698984283953,-0.0631413087248802,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4627341330051422,410.0,64.9557113647461,-0.0,19.923742294311523,1.0,280.3336181640625,280.45977783203125,288.3118591308594,288.3138427734375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2978645322145894e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155460,304.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.000670111447107,304.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0007056596223264,304.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0005211977986618,303.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0007056596223264,303.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0033473453950136,284.9882507324219,284.95001220703125,298.98199462890625,288.2387084960937,299.1121520996094,298.9963684082031,285.8948059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398755535483,0.0035699501167982,0.00356992543675,-0.0646256655454635,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4752433001995086,410.0,64.63641357421875,-0.0,19.92389678955078,1.0,280.3335266113281,280.4598693847656,288.3045349121094,288.30645751953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2970638130791485e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155520,304.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.000670111447107,304.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0007056596223264,304.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0005211977986618,303.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0007056596223264,303.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.3787654936313629,1.0,0.0033473453950136,284.9882507324219,284.95001220703125,298.98199462890625,288.2387084960937,299.1121520996094,298.9963684082031,285.8948059082031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398755535483,0.0035699501167982,0.00356992543675,-0.0646256655454635,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4752433001995086,410.0,64.63641357421875,-0.0,19.92389678955078,1.0,280.3335266113281,280.4598693847656,288.3045349121094,288.30645751953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2970638130791485e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155580,304.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0006701165111735,304.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0007056649774312,304.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0005212016985751,303.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0007056649774312,303.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0033473707735538,285.042236328125,284.95001220703125,298.9666748046875,288.2336730957031,299.0956420898437,298.9806823730469,285.9443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399295702576,0.0035699773579835,0.003569952212274,-0.0660963729023933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4876406788825989,410.0,64.31851196289062,-0.0,19.924047470092773,1.0,280.3334045410156,280.4599914550781,288.2974548339844,288.29931640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.296288923593238e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155640,304.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0006701165111735,304.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0007056649774312,304.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0005212016985751,303.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0007056649774312,303.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.3787645697593689,1.0,0.0033473707735538,285.042236328125,284.95001220703125,298.9666748046875,288.2336730957031,299.0956420898437,298.9806823730469,285.9443359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399295702576,0.0035699773579835,0.003569952212274,-0.0660963729023933,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4876406788825989,410.0,64.31851196289062,-0.0,19.924047470092773,1.0,280.3334045410156,280.4599914550781,288.2974548339844,288.29931640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.296288923593238e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155700,304.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3787641525268554,1.0,0.0006701188976876,304.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3787641525268554,1.0,0.0007056674803607,304.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3787641525268554,1.0,0.0005212036194279,303.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3787641525268554,1.0,0.0007056674803607,303.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3787641525268554,1.0,0.0033473826479166,285.0691223144531,284.95001220703125,298.958984375,288.231201171875,299.08746337890625,298.97283935546875,285.968994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399565786123,0.0035699908621609,0.0035699654836207,-0.066821776330471,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4937567710876465,410.0,64.1600112915039,-0.0,19.924118041992188,1.0,280.3333740234375,280.46002197265625,288.29400634765625,288.2958374023437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2959105737973005e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155760,304.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.378763735294342,1.0,0.0006701212842017,304.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.378763735294342,1.0,0.0007056699832901,305.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.378763735294342,1.0,0.0005212054820731,303.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.378763735294342,1.0,0.0007056699832901,303.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.378763735294342,1.0,0.0033473947551101,285.095947265625,284.95001220703125,298.9512939453125,288.2287902832031,299.07928466796875,298.96502685546875,285.9936218261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399826556444,0.0035700043663382,0.0035699785221368,-0.0675384625792503,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4998001456260681,410.0,64.00175476074219,-0.0,19.924190521240234,1.0,280.33331298828125,280.4600830078125,288.29058837890625,288.2923889160156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.295538408565335e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155820,304.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0006701261154375,304.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0007056750473566,305.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0005212092073634,303.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0007056750473566,303.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0033474187366664,285.1494140625,284.95001220703125,298.93585205078125,288.2240905761719,299.0630187988281,298.9493103027344,286.0426330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400343440473,0.0035700304433703,0.0035700041335076,-0.0689371451735496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5115967988967896,410.0,63.68589401245117,-0.0,19.92433357238769,1.0,280.3332214355469,280.460205078125,288.2839660644531,288.28570556640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.294810449006036e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155880,304.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0006701261154375,304.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0007056750473566,305.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0005212092073634,303.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0007056750473566,303.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.3787628710269928,1.0,0.0033474187366664,285.1494140625,284.95001220703125,298.93585205078125,288.2240905761719,299.0630187988281,298.9493103027344,286.0426330566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400343440473,0.0035700304433703,0.0035700041335076,-0.0689371451735496,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5115967988967896,410.0,63.68589401245117,-0.0,19.92433357238769,1.0,280.3332214355469,280.460205078125,288.2839660644531,288.28570556640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.294810449006036e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12155940,304.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0006701305392198,304.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0007056797039695,305.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0005212126416154,303.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0007056797039695,303.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0033474408555775,285.2026062011719,284.95001220703125,298.9202880859375,288.2195739746094,299.0468444824219,298.9335327148437,286.0914001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400837041437,0.0035700553562492,0.0035700285807251,-0.0702746212482452,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5228801369667053,410.0,63.37081146240234,-0.0,19.92446517944336,1.0,280.3331298828125,280.4602966308594,288.27752685546875,288.2792053222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.294106500106864e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156000,304.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0006701305392198,304.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0007056797039695,305.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0005212126416154,303.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0007056797039695,303.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.3787620663642883,1.0,0.0033474408555775,285.2026062011719,284.95001220703125,298.9202880859375,288.2195739746094,299.0468444824219,298.9335327148437,286.0914001464844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400837041437,0.0035700553562492,0.0035700285807251,-0.0702746212482452,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5228801369667053,410.0,63.37081146240234,-0.0,19.92446517944336,1.0,280.3331298828125,280.4602966308594,288.27752685546875,288.2792053222656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.294106500106864e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156060,304.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0006701347301714,304.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0007056841277517,305.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0005212159012444,303.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0007056841277517,303.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0033474615775048,285.25555419921875,284.95001220703125,298.9045715332031,288.2152099609375,299.0307312011719,298.91766357421875,286.13995361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401307359337,0.0035700791049748,0.0035700516309589,-0.0715448334813118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5335988402366638,410.0,63.05623626708984,-0.0,19.924591064453125,1.0,280.3330383300781,280.4604187011719,288.27130126953125,288.2729187011719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2934225600911304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156120,304.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0006701347301714,304.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0007056841277517,305.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0005212159012444,303.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0007056841277517,303.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.3787613213062286,1.0,0.0033474615775048,285.25555419921875,284.95001220703125,298.9045715332031,288.2152099609375,299.0307312011719,298.91766357421875,286.13995361328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401307359337,0.0035700791049748,0.0035700516309589,-0.0715448334813118,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5335988402366638,410.0,63.05623626708984,-0.0,19.924591064453125,1.0,280.3330383300781,280.4604187011719,288.27130126953125,288.2729187011719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2934225600911304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156180,304.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0006701385136693,304.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0007056881440803,305.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0005212188698351,303.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0007056881440803,303.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0033474806696176,285.3082275390625,284.95001220703125,298.8886413574219,288.2109680175781,299.0146484375,298.9016418457031,286.188232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401745080947,0.0035701009910553,0.0035700732842087,-0.0727286115288734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5435905456542969,410.0,62.74201583862305,-0.0,19.92470359802246,1.0,280.3329162597656,280.4605407714844,288.2652587890625,288.266845703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.292761539341882e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156240,304.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0006701385136693,304.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0007056881440803,305.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0005212188698351,303.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0007056881440803,303.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.3787606358528137,1.0,0.0033474806696176,285.3082275390625,284.95001220703125,298.8886413574219,288.2109680175781,299.0146484375,298.9016418457031,286.188232421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401745080947,0.0035701009910553,0.0035700732842087,-0.0727286115288734,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5435905456542969,410.0,62.74201583862305,-0.0,19.92470359802246,1.0,280.3329162597656,280.4605407714844,288.2652587890625,288.266845703125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.292761539341882e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156300,304.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.3787603378295898,1.0,0.0006701402598991,304.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.3787603378295898,1.0,0.0007056900067254,305.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.3787603378295898,1.0,0.0005212202086113,303.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.3787603378295898,1.0,0.0007056900067254,303.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.3787603378295898,1.0,0.0033474895171821,285.33447265625,284.95001220703125,298.8805847167969,288.2089233398437,299.006591796875,298.8935546875,286.2122802734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401949971914,0.0035701114684343,0.003570083528757,-0.0732810273766517,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5482540130615234,410.0,62.584991455078125,-0.0,19.92475700378418,1.0,280.3328857421875,280.4606018066406,288.2623291015625,288.2638854980469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.292439942015335e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156360,304.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.3787600398063659,1.0,0.0006701419479213,304.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.3787600398063659,1.0,0.0007056917529553,305.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.3787600398063659,1.0,0.0005212215473875,303.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.3787600398063659,1.0,0.0007056917529553,303.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.3787600398063659,1.0,0.0033474978990852,285.36065673828125,284.95001220703125,298.8724975585937,288.2069091796875,298.9985656738281,298.88543701171875,286.2362670898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402145549654,0.0035701212473213,0.0035700930748134,-0.0738144516944885,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.552757740020752,410.0,62.428009033203125,-0.0,19.92480659484864,1.0,280.33282470703125,280.46063232421875,288.25946044921875,288.260986328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.292123074061237e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156420,304.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000670144916512,304.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000705694896169,305.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.0005212238174863,303.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000705694896169,303.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.0033475128002464,285.4128112792969,284.95001220703125,298.8560791015625,288.2029724121094,298.9824523925781,298.8690490722656,286.2840881347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402508765459,0.0035701396409422,0.003570111002773,-0.0747940316796302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5610295534133911,410.0,62.11399841308594,-0.0,19.924894332885746,1.0,280.3327331542969,280.46075439453125,288.2538146972656,288.2552795410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.291503162472509e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156480,304.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000670144916512,304.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000705694896169,305.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.0005212238174863,303.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.000705694896169,303.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.378759503364563,1.0,0.0033475128002464,285.4128112792969,284.95001220703125,298.8560791015625,288.2029724121094,298.9824523925781,298.8690490722656,286.2840881347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402508765459,0.0035701396409422,0.003570111002773,-0.0747940316796302,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5610295534133911,410.0,62.11399841308594,-0.0,19.924894332885746,1.0,280.3327331542969,280.46075439453125,288.2538146972656,288.2552795410156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.291503162472509e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156540,304.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0006701474776491,304.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0007056975737214,305.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0005212258547544,303.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0007056975737214,303.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0033475256059318,285.4647216796875,284.95001220703125,298.83935546875,288.1991577148437,298.9662780761719,298.8523864746094,286.3316345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402825415134,0.0035701557062566,0.0035701268352568,-0.0756540745496749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5682934522628784,410.0,61.799747467041016,-0.0,19.92497062683105,1.0,280.3326416015625,280.4608764648437,288.24835205078125,288.2497863769531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2909036235651e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156600,304.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0006701474776491,304.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0007056975737214,305.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0005212258547544,303.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0007056975737214,303.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.3787590563297272,1.0,0.0033475256059318,285.4647216796875,284.95001220703125,298.83935546875,288.1991577148437,298.9662780761719,298.8523864746094,286.3316345214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402825415134,0.0035701557062566,0.0035701268352568,-0.0756540745496749,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5682934522628784,410.0,61.799747467041016,-0.0,19.92497062683105,1.0,280.3326416015625,280.4608764648437,288.24835205078125,288.2497863769531,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2909036235651e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156660,304.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0006701495149172,304.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0007056997274048,305.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0005212274263612,303.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0007056997274048,303.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0033475356176495,285.51641845703125,284.95001220703125,298.82232666015625,288.1954650878906,298.95001220703125,298.83544921875,286.37896728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403095498681,0.0035701694432646,0.0035701401066035,-0.0763866975903511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5744821429252625,410.0,61.4851188659668,-0.0,19.925029754638672,1.0,280.3325500488281,280.46099853515625,288.2430725097656,288.24444580078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.290321910753846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156720,304.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0006701495149172,304.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0007056997274048,305.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0005212274263612,303.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0007056997274048,303.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.3787586987018585,1.0,0.0033475356176495,285.51641845703125,284.95001220703125,298.82232666015625,288.1954650878906,298.95001220703125,298.83544921875,286.37896728515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403095498681,0.0035701694432646,0.0035701401066035,-0.0763866975903511,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5744821429252625,410.0,61.4851188659668,-0.0,19.925029754638672,1.0,280.3325500488281,280.46099853515625,288.2430725097656,288.24444580078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.290321910753846e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156780,304.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0006701510865241,304.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0007057013572193,305.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0005212285905145,303.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0007057013572193,303.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0033475433010607,285.5678405761719,284.95001220703125,298.8049011230469,288.19189453125,298.93365478515625,298.81817626953125,286.42608642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403314359486,0.0035701803863048,0.0035701510496437,-0.0769811496138572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5795044302940369,410.0,61.1698112487793,-0.0,19.92507553100586,1.0,280.3324584960937,280.4610900878906,288.2379455566406,288.2392883300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.289758024038747e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156840,304.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0006701510865241,304.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0007057013572193,305.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0005212285905145,303.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0007057013572193,303.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.378758430480957,1.0,0.0033475433010607,285.5678405761719,284.95001220703125,298.8049011230469,288.19189453125,298.93365478515625,298.81817626953125,286.42608642578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403314359486,0.0035701803863048,0.0035701510496437,-0.0769811496138572,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5795044302940369,410.0,61.1698112487793,-0.0,19.92507553100586,1.0,280.3324584960937,280.4610900878906,288.2379455566406,288.2392883300781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.289758024038747e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156900,304.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.3787583112716675,1.0,0.000670151610393,304.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.3787583112716675,1.0,0.0007057019392959,305.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.3787583112716675,1.0,0.0005212290561757,303.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.3787583112716675,1.0,0.0007057019392959,303.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.3787583112716675,1.0,0.0033475460950285,285.59344482421875,284.95001220703125,298.7960205078125,288.1901550292969,298.9254150390625,298.8094177246094,286.4495544433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140340283513,0.0035701850429177,0.0035701554734259,-0.0772238224744796,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5815548896789551,410.0,61.01185989379883,-0.0,19.92509078979492,1.0,280.3323974609375,280.4611511230469,288.2354431152344,288.2367553710937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.289482992840931e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12156960,304.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.3787582516670227,1.0,0.0006701520760543,304.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.3787582516670227,1.0,0.0007057024049572,305.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.3787582516670227,1.0,0.0005212294054217,303.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.3787582516670227,1.0,0.0007057024049572,303.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.3787582516670227,1.0,0.0033475484233349,285.6190185546875,284.95001220703125,298.7870483398437,288.1884460449219,298.9171447753906,298.800537109375,286.47296142578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403481997549,0.003570188768208,0.0035701591987162,-0.0774285644292831,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5832849144935608,410.0,60.853702545166016,-0.0,19.92510414123535,1.0,280.33233642578125,280.4612121582031,288.23297119140625,288.2342834472656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.289212327217683e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
