time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157020,304.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0006701524835079,304.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0007057028124108,305.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.00052122969646,303.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0007057028124108,303.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0033475502859801,285.669921875,284.95001220703125,298.7687683105469,288.1850891113281,298.9004211425781,298.78253173828125,286.51959228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403589099645,0.0035701941233128,0.003570164553821,-0.0777195692062377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5857439637184143,410.0,60.53667449951172,-0.0,19.92511558532715,1.0,280.3322448730469,280.4613342285156,288.2281799316406,288.2294311523437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2886840926948935e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157080,304.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0006701524835079,304.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0007057028124108,305.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.00052122969646,303.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0007057028124108,303.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.3787581920623779,1.0,0.0033475502859801,285.669921875,284.95001220703125,298.7687683105469,288.1850891113281,298.9004211425781,298.78253173828125,286.51959228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403589099645,0.0035701941233128,0.003570164553821,-0.0777195692062377,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5857439637184143,410.0,60.53667449951172,-0.0,19.92511558532715,1.0,280.3322448730469,280.4613342285156,288.2281799316406,288.2294311523437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2886840926948935e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157140,304.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0006701522506773,304.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0007057025795802,305.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.000521229521837,303.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0007057025795802,303.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0033475491218268,285.7205810546875,284.95001220703125,298.75,288.1817932128906,298.8835144042969,298.7640686035156,286.56597900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403635665774,0.0035701964516192,0.0035701668821275,-0.0778435468673706,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5867916941642761,410.0,60.21849060058594,-0.0,19.925106048583984,1.0,280.3321533203125,280.4614562988281,288.2235412597656,288.2247619628906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.288172229076736e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157200,304.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0006701522506773,304.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0007057025795802,305.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.000521229521837,303.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0007057025795802,303.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.3787582516670227,1.0,0.0033475491218268,285.7205810546875,284.95001220703125,298.75,288.1817932128906,298.8835144042969,298.7640686035156,286.56597900390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403635665774,0.0035701964516192,0.0035701668821275,-0.0778435468673706,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5867916941642761,410.0,60.21849060058594,-0.0,19.925106048583984,1.0,280.3321533203125,280.4614562988281,288.2235412597656,288.2247619628906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.288172229076736e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157260,304.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0006701499805785,304.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0007057002512738,305.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0005212277756072,303.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0007057002512738,303.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0033475379459559,285.77099609375,284.95001220703125,298.729736328125,288.1781005859375,298.86627197265625,298.7447814941406,286.6121520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403570473194,0.0035701934248209,0.0035701636224985,-0.0776722729206085,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5853443741798401,410.0,59.89725112915039,-0.0,19.92503929138184,1.0,280.3320617675781,280.4615783691406,288.2190246582031,288.22021484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2876734621822834e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157320,304.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0006701499805785,304.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0007057002512738,305.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0005212277756072,303.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0007057002512738,303.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.3787586390972137,1.0,0.0033475379459559,285.77099609375,284.95001220703125,298.729736328125,288.1781005859375,298.86627197265625,298.7447814941406,286.6121520996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403570473194,0.0035701934248209,0.0035701636224985,-0.0776722729206085,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5853443741798401,410.0,59.89725112915039,-0.0,19.92503929138184,1.0,280.3320617675781,280.4615783691406,288.2190246582031,288.22021484375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2876734621822834e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157380,304.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0006701464299112,304.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0007056964677758,305.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0005212249816395,303.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0007056964677758,303.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0033475200179964,285.8211364746094,284.95001220703125,298.7069396972656,288.1734619140625,298.8485107421875,298.7237243652344,286.6580505371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403356269001,0.0035701824817806,0.0035701531451195,-0.0770880207419395,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5804076790809631,410.0,59.56709289550781,-0.0,19.92493057250977,1.0,280.3319702148437,280.461669921875,288.21453857421875,288.2156982421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.287177241872996e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157440,304.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0006701464299112,304.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0007056964677758,305.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0005212249816395,303.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0007056964677758,303.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.3787593245506286,1.0,0.0033475200179964,285.8211364746094,284.95001220703125,298.7069396972656,288.1734619140625,298.8485107421875,298.7237243652344,286.6580505371094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403356269001,0.0035701824817806,0.0035701531451195,-0.0770880207419395,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5804076790809631,410.0,59.56709289550781,-0.0,19.92493057250977,1.0,280.3319702148437,280.461669921875,288.21453857421875,288.2156982421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.287177241872996e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157500,304.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787597119808197,1.0,0.0006701442180201,304.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787597119808197,1.0,0.0007056941394694,305.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787597119808197,1.0,0.0005212232936173,303.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787597119808197,1.0,0.0007056941394694,303.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6743469238281,0.3787597119808197,1.0,0.0033475093077868,285.8461303710937,284.95001220703125,298.6946105957031,288.1707458496094,298.8393249511719,298.7123107910156,286.680908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403188630938,0.0035701740998774,0.0035701447632163,-0.076640784740448,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.576629102230072,410.0,59.39767074584961,-0.0,19.924863815307617,1.0,280.3319091796875,280.46173095703125,288.2122497558594,288.21343994140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.286925857537426e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157560,304.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.3787602186203003,1.0,0.0006701414240524,304.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.3787602186203003,1.0,0.0007056911708787,305.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.3787602186203003,1.0,0.0005212210817262,303.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.3787602186203003,1.0,0.0007056911708787,303.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.3787602186203003,1.0,0.0033474951051175,285.8710327148437,284.95001220703125,298.681640625,288.1678161621094,298.8299560546875,298.70037841796875,286.7037353515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402988396584,0.0035701640881597,0.0035701349843293,-0.0761005133390426,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.572064995765686,410.0,59.22581481933594,-0.0,19.92477798461914,1.0,280.3318786621094,280.4617919921875,288.2099304199219,288.2111511230469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2866711990209296e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157620,304.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0006701350794173,304.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0007056845352053,305.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0005212161922827,303.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0007056845352053,303.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.00334746344015,285.9206848144531,284.95001220703125,298.6538391113281,288.1611328125,298.8104553222656,298.6748046875,286.7491760253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402480825781,0.0035701382439583,0.0035701098386198,-0.0747248157858848,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5604456067085266,410.0,58.87361526489258,-0.0,19.92458724975586,1.0,280.3317565917969,280.4619140625,288.2051696777344,288.2064514160156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.286146238679066e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157680,304.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0006701350794173,304.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0007056845352053,305.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0005212161922827,303.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.0007056845352053,303.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.3787613809108734,1.0,0.00334746344015,285.9206848144531,284.95001220703125,298.6538391113281,288.1611328125,298.8104553222656,298.6748046875,286.7491760253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071402480825781,0.0035701382439583,0.0035701098386198,-0.0747248157858848,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5604456067085266,410.0,58.87361526489258,-0.0,19.92458724975586,1.0,280.3317565917969,280.4619140625,288.2051696777344,288.2064514160156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.286146238679066e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157740,304.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0006701275706291,304.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0007056766189634,305.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0005212103133089,303.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0007056766189634,303.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0033474259544163,285.9700927734375,284.95001220703125,298.62353515625,288.1533508300781,298.78973388671875,298.6468200683594,286.7943725585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401828899979,0.0035701054148375,0.0035700774751603,-0.0729575380682945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5455237627029419,410.0,58.50966262817383,-0.0,19.924360275268555,1.0,280.3316650390625,280.4620361328125,288.2001342773437,288.20147705078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2855907193152234e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157800,304.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0006701275706291,304.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0007056766189634,305.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0005212103133089,303.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0007056766189634,303.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.3787627518177032,1.0,0.0033474259544163,285.9700927734375,284.95001220703125,298.62353515625,288.1533508300781,298.78973388671875,298.6468200683594,286.7943725585937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401828899979,0.0035701054148375,0.0035700774751603,-0.0729575380682945,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5455237627029419,410.0,58.50966262817383,-0.0,19.924360275268555,1.0,280.3316650390625,280.4620361328125,288.2001342773437,288.20147705078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2855907193152234e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157860,304.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.000670118664857,304.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.00070566724753,305.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.0005212033865973,303.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.00070566724753,303.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.0033473814837634,286.01922607421875,284.95001220703125,298.5906982421875,288.1444702148437,298.76763916015625,298.6165466308594,286.8393249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401037275791,0.0035700651351362,0.0035700383596122,-0.0708070993423461,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5273739099502563,410.0,58.13447189331055,-0.0,19.92409324645996,1.0,280.3315734863281,280.462158203125,288.1947021484375,288.1961669921875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2849951821845025e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157920,304.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.000670118664857,304.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.00070566724753,305.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.0005212033865973,303.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.00070566724753,303.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.3787643611431122,1.0,0.0033473814837634,286.01922607421875,284.95001220703125,298.5906982421875,288.1444702148437,298.76763916015625,298.6165466308594,286.8393249511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071401037275791,0.0035700651351362,0.0035700383596122,-0.0708070993423461,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5273739099502563,410.0,58.13447189331055,-0.0,19.92409324645996,1.0,280.3315734863281,280.462158203125,288.1947021484375,288.1961669921875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2849951821845025e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12157980,304.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0006701083038933,304.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0007056563044898,305.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0005211953539401,303.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0007056563044898,303.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0033473297953605,286.068115234375,284.95001220703125,298.55535888671875,288.1344299316406,298.7442321777344,298.5841979980469,286.8840637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400105953216,0.0035700181033462,0.0035699922591447,-0.0682841539382934,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5060899257659912,410.0,57.748653411865234,-0.0,19.92378044128418,1.0,280.3314819335937,280.4622802734375,288.1889038085937,288.1904602050781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2843559893080965e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158040,304.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0006701083038933,304.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0007056563044898,305.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0005211953539401,303.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0007056563044898,303.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.3787662386894226,1.0,0.0033473297953605,286.068115234375,284.95001220703125,298.55535888671875,288.1344299316406,298.7442321777344,298.5841979980469,286.8840637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071400105953216,0.0035700181033462,0.0035699922591447,-0.0682841539382934,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.5060899257659912,410.0,57.748653411865234,-0.0,19.92378044128418,1.0,280.3314819335937,280.4622802734375,288.1889038085937,288.1904602050781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2843559893080965e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158100,304.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.378767192363739,1.0,0.0006701029487885,304.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.378767192363739,1.0,0.0007056506583467,305.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.378767192363739,1.0,0.0005211911629885,303.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.378767192363739,1.0,0.0007056506583467,303.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.378767192363739,1.0,0.0033473030198365,286.09246826171875,284.95001220703125,298.5367736816406,288.12896728515625,298.7318725585937,298.567138671875,286.9063415527344,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713995937258,0.0035699924919754,0.0035699668806046,-0.066900834441185,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4944243431091308,410.0,57.55101776123047,-0.0,19.923620223999023,1.0,280.3314208984375,280.4623413085937,288.185791015625,288.1874084472656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.284014746895991e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158160,304.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.3787682652473449,1.0,0.0006700970116071,304.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.3787682652473449,1.0,0.0007056443719193,305.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.3787682652473449,1.0,0.0005211865645833,303.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.3787682652473449,1.0,0.0007056443719193,303.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.3787682652473449,1.0,0.0033472732175141,286.11676025390625,284.95001220703125,298.5175170898437,288.1231994628906,298.7191162109375,298.549560546875,286.9285583496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071399048902094,0.0035699650179594,0.0035699401050806,-0.0654250085353851,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4819819927215576,410.0,57.35065841674805,-0.0,19.923439025878903,1.0,280.3313903808594,280.46240234375,288.1825256347656,288.1842346191406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.283658224972896e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158220,304.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0006700850208289,304.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0007056317990645,305.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0005211772513575,303.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0007056317990645,303.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0033472133800387,286.1651611328125,284.95001220703125,298.4771728515625,288.1107177734375,298.6922302246094,298.5127868652344,286.9727783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397880092263,0.0035699058789759,0.0035698821302503,-0.0622493885457515,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4552202522754669,410.0,56.94132995605469,-0.0,19.923080444335938,1.0,280.331298828125,280.4625244140625,288.175537109375,288.1773986816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.282893885625526e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158280,304.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0006700850208289,304.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0007056317990645,305.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0005211772513575,303.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0007056317990645,303.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.3787704408168793,1.0,0.0033472133800387,286.1651611328125,284.95001220703125,298.4771728515625,288.1107177734375,298.6922302246094,298.5127868652344,286.9727783203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397880092263,0.0035699058789759,0.0035698821302503,-0.0622493885457515,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4552202522754669,410.0,56.94132995605469,-0.0,19.923080444335938,1.0,280.331298828125,280.4625244140625,288.175537109375,288.1773986816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.282893885625526e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158340,304.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0006700721569359,304.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0007056182366795,305.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0005211672396399,303.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0007056182366795,303.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.003347149118781,286.2132873535156,284.95001220703125,298.434326171875,288.096923828125,298.66357421875,298.4740905761719,287.0167541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396613493561,0.0035698418505489,0.0035698194988071,-0.0588137470185756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4262837469577789,410.0,56.52090835571289,-0.0,19.922691345214844,1.0,280.3311767578125,280.462646484375,288.1679077148437,288.169921875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2820582418935373e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158400,304.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0006700721569359,304.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0007056182366795,305.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0005211672396399,303.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.0007056182366795,303.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.3787727653980255,1.0,0.003347149118781,286.2132873535156,284.95001220703125,298.434326171875,288.096923828125,298.66357421875,298.4740905761719,287.0167541503906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396613493561,0.0035698418505489,0.0035698194988071,-0.0588137470185756,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.4262837469577789,410.0,56.52090835571289,-0.0,19.922691345214844,1.0,280.3311767578125,280.462646484375,288.1679077148437,288.169921875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2820582418935373e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158460,304.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0006700587691739,304.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0007056042086333,305.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0005211568204686,303.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0007056042086333,303.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.003347082529217,286.2611999511719,284.95001220703125,298.3889465332031,288.0818176269531,298.63299560546875,298.4335021972656,287.0604858398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395277045667,0.0035697743296623,0.0035697531420737,-0.0551802478730678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3956983685493469,410.0,56.08927536010742,-0.0,19.92229080200196,1.0,280.3310852050781,280.4627685546875,288.1595458984375,288.1617431640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.281144017819315e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158520,304.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0006700587691739,304.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0007056042086333,305.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0005211568204686,303.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.0007056042086333,303.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.3787751793861389,1.0,0.003347082529217,286.2611999511719,284.95001220703125,298.3889465332031,288.0818176269531,298.63299560546875,298.4335021972656,287.0604858398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395277045667,0.0035697743296623,0.0035697531420737,-0.0551802478730678,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3956983685493469,410.0,56.08927536010742,-0.0,19.92229080200196,1.0,280.3310852050781,280.4627685546875,288.1595458984375,288.1617431640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.281144017819315e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158580,304.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0006700453232042,304.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.000705590005964,305.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0005211463430896,303.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.000705590005964,303.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0033470152411609,286.308837890625,284.95001220703125,298.341064453125,288.0653381347656,298.6004943847656,298.3911437988281,287.1039733886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139388937503,0.0035697042476385,0.0035696846898645,-0.0514169931411743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3640384972095489,410.0,55.64643478393555,-0.0,19.9218864440918,1.0,280.3309936523437,280.462890625,288.1503601074219,288.1528015136719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.280144665041007e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158640,304.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0006700453232042,304.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.000705590005964,305.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0005211463430896,303.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.000705590005964,303.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.3787775933742523,1.0,0.0033470152411609,286.308837890625,284.95001220703125,298.341064453125,288.0653381347656,298.6004943847656,298.3911437988281,287.1039733886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007139388937503,0.0035697042476385,0.0035696846898645,-0.0514169931411743,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3640384972095489,410.0,55.64643478393555,-0.0,19.9218864440918,1.0,280.3309936523437,280.462890625,288.1503601074219,288.1528015136719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.280144665041007e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158700,304.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.3787788450717926,1.0,0.0006700384547002,304.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.3787788450717926,1.0,0.000705582788214,305.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.3787788450717926,1.0,0.0005211410461924,303.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.3787788450717926,1.0,0.000705582788214,303.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.3787788450717926,1.0,0.0033469810150563,286.33258056640625,284.95001220703125,298.316162109375,288.0565795898437,298.58355712890625,298.3694152832031,287.1256408691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393186226487,0.0035696688573807,0.0035696499980986,-0.0495086386799812,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3479902744293213,410.0,55.42121887207031,-0.0,19.921680450439453,1.0,280.3309326171875,280.46295166015625,288.1455078125,288.1480407714844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.279614611528814e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158760,304.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.3787800073623657,1.0,0.0006700319936499,304.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.3787800073623657,1.0,0.0007055759779177,305.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.3787800073623657,1.0,0.0005211359821259,303.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.3787800073623657,1.0,0.0007055759779177,303.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.3787800073623657,1.0,0.0033469484187662,286.35626220703125,284.95001220703125,298.2906799316406,288.0474548339844,298.5660705566406,298.3471984863281,287.147216796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392483077943,0.0035696332342922,0.003569615073502,-0.0475952327251434,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.3319036662578583,410.0,55.19271087646485,-0.0,19.921485900878903,1.0,280.3309020996094,280.4630126953125,288.1404113769531,288.1430358886719,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.279058000771329e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158820,304.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0006700188969261,304.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0007055621827021,305.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0005211257957853,303.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0007055621827021,303.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0033468829933553,286.4034423828125,284.95001220703125,298.2377624511719,288.0281066894531,298.5296630859375,298.3017883300781,287.1902160644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391086094081,0.0035695626866072,0.0035695459228008,-0.0437866225838661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2998952865600586,410.0,54.72795104980469,-0.0,19.921092987060547,1.0,280.330810546875,280.463134765625,288.12957763671875,288.1324462890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.27787856804207e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12158880,304.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0006700188969261,304.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0007055621827021,305.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0005211257957853,303.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0007055621827021,303.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.3787823617458343,1.0,0.0033468829933553,286.4034423828125,284.95001220703125,298.2377624511719,288.0281066894531,298.5296630859375,298.3017883300781,287.1902160644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391086094081,0.0035695626866072,0.0035695459228008,-0.0437866225838661,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2998952865600586,410.0,54.72795104980469,-0.0,19.921092987060547,1.0,280.330810546875,280.463134765625,288.12957763671875,288.1324462890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.27787856804207e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
