time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,304.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0006700060912407,304.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0007055486785247,305.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0005211158422753,303.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0007055486785247,303.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.003346819197759,286.4503479003906,284.95001220703125,298.1823425292969,288.0072631835937,298.49102783203125,298.2549133300781,287.23291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138970773667,0.0035694930702447,0.0035694777034223,-0.0400394350290298,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2684172093868255,410.0,54.25114440917969,-0.0,19.92070960998535,1.0,280.3307189941406,280.4632568359375,288.1177062988281,288.120849609375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2765903597464785e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159000,304.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0006700060912407,304.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0007055486785247,305.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0005211158422753,303.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.0007055486785247,303.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854919433594,0.3787846863269806,1.0,0.003346819197759,286.4503479003906,284.95001220703125,298.1823425292969,288.0072631835937,298.49102783203125,298.2549133300781,287.23291015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138970773667,0.0035694930702447,0.0035694777034223,-0.0400394350290298,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2684172093868255,410.0,54.25114440917969,-0.0,19.92070960998535,1.0,280.3307189941406,280.4632568359375,288.1177062988281,288.120849609375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2765903597464785e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159060,304.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0006699943332932,304.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0007055363385006,305.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0005211067036725,303.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0007055363385006,303.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0033467605244368,286.4970703125,284.95001220703125,298.1244201660156,287.9848937988281,298.450439453125,298.2069702148437,287.275390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388375945389,0.0035694257821887,0.0035694118123501,-0.0364158377051353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2379894405603408,410.0,53.763946533203125,-0.0,19.92035865783692,1.0,280.3305969238281,280.46337890625,288.1049499511719,288.1083679199219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.275202470831573e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159120,304.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0006699943332932,304.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0007055363385006,305.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0005211067036725,303.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0007055363385006,303.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328857421875,0.3787867724895477,1.0,0.0033467605244368,286.4970703125,284.95001220703125,298.1244201660156,287.9848937988281,298.450439453125,298.2069702148437,287.275390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071388375945389,0.0035694257821887,0.0035694118123501,-0.0364158377051353,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2379894405603408,410.0,53.763946533203125,-0.0,19.92035865783692,1.0,280.3305969238281,280.46337890625,288.1049499511719,288.1083679199219,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.275202470831573e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159180,304.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0006699833320453,304.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0007055246969684,305.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0005210981471464,303.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0007055246969684,303.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0033467055764049,286.54351806640625,284.95001220703125,298.0639953613281,287.9609069824219,298.4075622558594,298.157958984375,287.3175964355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387123316526,0.0035693624522536,0.0035693498793989,-0.0330025255680084,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2093372792005539,410.0,53.26501083374024,-0.0,19.92002868652344,1.0,280.3305053710937,280.4635009765625,288.0910949707031,288.09478759765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.273697438999079e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159240,304.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0006699833320453,304.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0007055246969684,305.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0005210981471464,303.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0007055246969684,303.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.3787887692451477,1.0,0.0033467055764049,286.54351806640625,284.95001220703125,298.0639953613281,287.9609069824219,298.4075622558594,298.157958984375,287.3175964355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387123316526,0.0035693624522536,0.0035693498793989,-0.0330025255680084,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2093372792005539,410.0,53.26501083374024,-0.0,19.92002868652344,1.0,280.3305053710937,280.4635009765625,288.0910949707031,288.09478759765625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.273697438999079e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159300,304.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3787896931171417,1.0,0.0006699781515635,304.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3787896931171417,1.0,0.0007055192254483,305.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3787896931171417,1.0,0.0005210941308178,303.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3787896931171417,1.0,0.0007055192254483,303.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.3787896931171417,1.0,0.0033466794993728,286.566650390625,284.95001220703125,298.0328369140625,287.9483337402344,298.3852233886719,298.13311767578125,287.3385925292969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386531926691,0.0035693324171006,0.0035693205427378,-0.0313856340944767,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1957677453756332,410.0,53.01118850708008,-0.0,19.919872283935547,1.0,280.3304748535156,280.46356201171875,288.0837097167969,288.0875549316406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2728963560657576e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159360,304.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.3787905275821686,1.0,0.000669973436743,304.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.3787905275821686,1.0,0.0007055142777971,305.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.3787905275821686,1.0,0.0005210904055275,303.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.3787905275821686,1.0,0.0007055142777971,303.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.3787905275821686,1.0,0.0033466559834778,286.5896911621094,284.95001220703125,298.0010681152344,287.9353332519531,298.3623046875,298.1080322265625,287.3594970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385963819921,0.0035693037789314,0.0035692926030606,-0.0298437848687171,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1828296333551406,410.0,52.754615783691406,-0.0,19.91973304748535,1.0,280.3304138183594,280.463623046875,288.0760192871094,288.0800170898437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2720621675252914e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159420,304.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0006699644727632,304.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0007055048481561,305.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0005210834788158,303.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0007055048481561,303.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0033466110471636,286.6356506347656,284.95001220703125,297.93560791015625,287.9080810546875,298.31475830078125,298.057373046875,287.401123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692402161657,-0.0269696526229381,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.158716082572937,410.0,52.23366165161133,-0.0,19.919464111328125,1.0,280.330322265625,280.4637756347656,288.0597839355469,288.0640869140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2703010219847783e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159480,304.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0006699644727632,304.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0007055048481561,305.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0005210834788158,303.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0007055048481561,303.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.3787921369075775,1.0,0.0033466110471636,286.6356506347656,284.95001220703125,297.93560791015625,287.9080810546875,298.31475830078125,298.057373046875,287.401123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384911425411,0.0035692506935447,0.0035692402161657,-0.0269696526229381,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.158716082572937,410.0,52.23366165161133,-0.0,19.919464111328125,1.0,280.330322265625,280.4637756347656,288.0597839355469,288.0640869140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2703010219847783e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159540,304.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.000669956614729,304.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0007054965826682,305.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0005210773670114,303.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0007054965826682,303.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0033465719316154,286.6813049316406,284.95001220703125,297.8676452636719,287.879150390625,298.26483154296875,298.00604248046875,287.44244384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383966132998,0.0035692029632627,0.003569193650037,-0.0243947263807058,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1371169090270996,410.0,51.70153045654297,-0.0,19.91923141479492,1.0,280.3302307128906,280.4638977050781,288.0422668457031,288.046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.268402724643238e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159600,304.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.000669956614729,304.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0007054965826682,305.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0005210773670114,303.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0007054965826682,303.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.3787935376167297,1.0,0.0033465719316154,286.6813049316406,284.95001220703125,297.8676452636719,287.879150390625,298.26483154296875,298.00604248046875,287.44244384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383966132998,0.0035692029632627,0.003569193650037,-0.0243947263807058,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1371169090270996,410.0,51.70153045654297,-0.0,19.91923141479492,1.0,280.3302307128906,280.4638977050781,288.0422668457031,288.046875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.268402724643238e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159660,304.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0006699496880173,304.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0007054893067106,305.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0005210720119066,303.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0007054893067106,303.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0033465374726802,286.72674560546875,284.95001220703125,297.79718017578125,287.84844970703125,298.21258544921875,297.9542541503906,287.48345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383123286068,0.003569160355255,0.0035691519733518,-0.0220973975956439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1178491935133934,410.0,51.15896987915039,-0.0,19.91902542114257,1.0,280.33013916015625,280.4640197753906,288.02349853515625,288.0284423828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.266368730692193e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159720,304.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0006699496880173,304.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0007054893067106,305.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0005210720119066,303.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0007054893067106,303.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5661315917969,0.3787947595119476,1.0,0.0033465374726802,286.72674560546875,284.95001220703125,297.79718017578125,287.84844970703125,298.21258544921875,297.9542541503906,287.48345947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383123286068,0.003569160355255,0.0035691519733518,-0.0220973975956439,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1178491935133934,410.0,51.15896987915039,-0.0,19.91902542114257,1.0,280.33013916015625,280.4640197753906,288.02349853515625,288.0284423828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.266368730692193e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159780,304.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0006699437508359,304.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0007054830202832,305.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0005210673552937,303.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0007054830202832,303.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0033465076703578,286.7719116210937,284.95001220703125,297.72418212890625,287.81597900390625,298.15802001953125,297.9019470214844,287.5242004394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382382884621,0.0035691228695213,0.0035691151861101,-0.0200822260230779,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1009499356150627,410.0,50.60563278198242,-0.0,19.91884994506836,1.0,280.3300170898437,280.4641418457031,288.0033874511719,288.0086975097656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2641939469613135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159840,304.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0006699437508359,304.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0007054830202832,305.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0005210673552937,303.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0007054830202832,303.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.3787958323955536,1.0,0.0033465076703578,286.7719116210937,284.95001220703125,297.72418212890625,287.81597900390625,298.15802001953125,297.9019470214844,287.5242004394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382382884621,0.0035691228695213,0.0035691151861101,-0.0200822260230779,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1009499356150627,410.0,50.60563278198242,-0.0,19.91884994506836,1.0,280.3300170898437,280.4641418457031,288.0033874511719,288.0086975097656,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2641939469613135e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159900,304.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.3787963092327118,1.0,0.0006699410732835,304.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.3787963092327118,1.0,0.0007054802263155,305.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.3787963092327118,1.0,0.0005210652598179,303.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.3787963092327118,1.0,0.0007054802263155,303.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63494873046875,0.3787963092327118,1.0,0.0033464943990111,286.79443359375,284.95001220703125,297.686767578125,287.799072265625,298.1298828125,297.87567138671875,287.5444641113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382047608494,0.003569106105715,0.0035690986551344,-0.0191684886813163,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0932878851890564,410.0,50.32518005371094,-0.0,19.91876983642578,1.0,280.3299865722656,280.4642028808594,287.99285888671875,287.99835205078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.263054895796813e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12159960,304.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.3787966668605804,1.0,0.0006699389196,304.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.3787966668605804,1.0,0.0007054779562167,305.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.3787966668605804,1.0,0.0005210636300034,303.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.3787966668605804,1.0,0.0007054779562167,303.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.3787966668605804,1.0,0.0033464836888015,286.8168640136719,284.95001220703125,297.6487121582031,287.7816772460937,298.1011962890625,297.8492431640625,287.56463623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381740272045,0.0035690905060619,0.0035690835211426,-0.01832883246243,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0862473174929618,410.0,50.04195022583008,-0.0,19.9187068939209,1.0,280.3299255371094,280.4642639160156,287.98199462890625,287.9876708984375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.261880556237884e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160020,304.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0006699346122331,304.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0007054734160192,305.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0005210602539591,303.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0007054734160192,303.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0033464620355516,286.8615417480469,284.95001220703125,297.5707092285156,287.7455139160156,298.0421447753906,297.79608154296875,287.6047668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381190791726,0.0035690627992153,0.0035690562799572,-0.0168360956013202,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.073731243610382,410.0,49.4674072265625,-0.0,19.9185791015625,1.0,280.329833984375,280.46441650390625,287.95928955078125,287.96533203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.259424556745216e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160080,304.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0006699346122331,304.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0007054734160192,305.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0005210602539591,303.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0007054734160192,303.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.3787974417209625,1.0,0.0033464620355516,286.8615417480469,284.95001220703125,297.5707092285156,287.7455139160156,298.0421447753906,297.79608154296875,287.6047668457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381190791726,0.0035690627992153,0.0035690562799572,-0.0168360956013202,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.073731243610382,410.0,49.4674072265625,-0.0,19.9185791015625,1.0,280.329833984375,280.46441650390625,287.95928955078125,287.96533203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.259424556745216e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160140,304.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0006699309451505,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0007054695161059,305.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0005210574017837,303.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0007054695161059,303.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0033464436419308,286.9059753417969,284.95001220703125,297.4902038574219,287.7074584960937,297.9804382324219,297.7421875,287.64459228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690397489815,0.0035690336953848,-0.015592411160469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0633039847016334,410.0,48.88118362426758,-0.0,19.918472290039062,1.0,280.3297424316406,280.46453857421875,287.9349975585937,287.94140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2567972084507346e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160200,304.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0006699309451505,304.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0007054695161059,305.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0005210574017837,303.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0007054695161059,303.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.3787980675697326,1.0,0.0033464436419308,286.9059753417969,284.95001220703125,297.4902038574219,287.7074584960937,297.9804382324219,297.7421875,287.64459228515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380734443664,0.0035690397489815,0.0035690336953848,-0.015592411160469,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0633039847016334,410.0,48.88118362426758,-0.0,19.918472290039062,1.0,280.3297424316406,280.46453857421875,287.9349975585937,287.94140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2567972084507346e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160260,304.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0006699285586364,304.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0007054670713841,305.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0005210555391386,303.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0007054670713841,303.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0033464320003986,286.9501342773437,284.95001220703125,297.4071655273437,287.6674499511719,297.91656494140625,297.6875305175781,287.68408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690208896994,0.003569015301764,-0.0145779615268111,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0547989644110202,410.0,48.28528594970703,-0.0,19.91840362548828,1.0,280.32965087890625,280.46466064453125,287.9093322753906,287.9161682128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2540254323976114e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160320,304.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0006699285586364,304.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0007054670713841,305.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0005210555391386,303.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0007054670713841,303.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.3787984848022461,1.0,0.0033464320003986,286.9501342773437,284.95001220703125,297.4071655273437,287.6674499511719,297.91656494140625,297.6875305175781,287.68408203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380361914634,0.0035690208896994,0.003569015301764,-0.0145779615268111,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0547989644110202,410.0,48.28528594970703,-0.0,19.91840362548828,1.0,280.32965087890625,280.46466064453125,287.9093322753906,287.9161682128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2540254323976114e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160380,304.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0006699263467453,304.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.00070546468487,305.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0005210538511164,303.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.00070546468487,303.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0033464208245277,286.9940185546875,284.95001220703125,297.3216552734375,287.62548828125,297.8500366210937,297.6314697265625,287.7232360839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690064541995,0.0035690010990947,-0.0137952491641044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0482370220124721,410.0,47.677772521972656,-0.0,19.91833877563477,1.0,280.3295593261719,280.4647827148437,287.8819885253906,287.88922119140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2510743039892986e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160440,304.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0006699263467453,304.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.00070546468487,305.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0005210538511164,303.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.00070546468487,303.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.3787988722324371,1.0,0.0033464208245277,286.9940185546875,284.95001220703125,297.3216552734375,287.62548828125,297.8500366210937,297.6314697265625,287.7232360839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380077861249,0.0035690064541995,0.0035690010990947,-0.0137952491641044,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0482370220124721,410.0,47.677772521972656,-0.0,19.91833877563477,1.0,280.3295593261719,280.4647827148437,287.8819885253906,287.88922119140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2510743039892986e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160500,304.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.3787989318370819,1.0,0.000669925881084,304.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.3787989318370819,1.0,0.0007054642192088,305.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.3787989318370819,1.0,0.0005210534436628,303.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.3787989318370819,1.0,0.0007054642192088,303.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.3787989318370819,1.0,0.0033464184962213,287.015869140625,284.95001220703125,297.2779541015625,287.6037292480469,297.8158874511719,297.602783203125,287.74267578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137996610254,0.0035690008662641,0.0035689957439899,-0.0134900147095322,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0456780791282653,410.0,47.37013244628906,-0.0,19.918325424194336,1.0,280.3294982910156,280.46484375,287.86773681640625,287.87518310546875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.249535438953899e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160560,304.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.3787990212440491,1.0,0.0006699254154227,304.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.3787990212440491,1.0,0.0007054636953398,305.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.3787990212440491,1.0,0.0005210530944168,303.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.3787990212440491,1.0,0.0007054636953398,303.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.3787990212440491,1.0,0.0033464161679148,287.03765869140625,284.95001220703125,297.2336120605469,287.5814819335937,297.7811584472656,297.5736083984375,287.7620544433594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379872970283,0.0035689962096512,0.003568991087377,-0.0132372938096523,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0435594096779823,410.0,47.06014251708984,-0.0,19.91831398010254,1.0,280.3294372558594,280.4649353027344,287.8531188964844,287.8607788085937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.247959102736786e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160620,304.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0006699250079691,304.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0007054632878862,304.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0005210528033785,303.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0007054632878862,303.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.003346414072439,287.0810241699219,284.95001220703125,297.14306640625,287.5354309082031,297.7098999023437,297.5132141113281,287.800537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0129034323617815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0407605022192001,410.0,46.43190002441406,-0.0,19.91830444335937,1.0,280.329345703125,280.4650573730469,287.8226623535156,287.83074951171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.244675463065505e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160680,304.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0006699250079691,304.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0007054632878862,304.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0005210528033785,303.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.0007054632878862,303.7773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.3787990808486938,1.0,0.003346414072439,287.0810241699219,284.95001220703125,297.14306640625,287.5354309082031,297.7098999023437,297.5132141113281,287.800537109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379747241735,0.0035689899232238,0.0035689850337803,-0.0129034323617815,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0407605022192001,410.0,46.43190002441406,-0.0,19.91830444335937,1.0,280.329345703125,280.4650573730469,287.8226623535156,287.83074951171875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.244675463065505e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160740,304.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0006699254154227,304.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0007054636953398,304.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0005210530944168,303.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0007054636953398,303.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0033464161679148,287.1241149902344,284.95001220703125,297.04998779296875,287.4873046875,297.63604736328125,297.44891357421875,287.8386535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379714645445,0.0035689880605787,0.0035689831711351,-0.0128049356862902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0399347394704818,410.0,45.7925033569336,-0.0,19.918317794799805,1.0,280.3292541503906,280.4651794433594,287.7904663085937,287.7989807128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2412022846983746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160800,304.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0006699254154227,304.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0007054636953398,304.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0005210530944168,303.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0007054636953398,303.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.3787989914417267,1.0,0.0033464161679148,287.1241149902344,284.95001220703125,297.04998779296875,287.4873046875,297.63604736328125,297.44891357421875,287.8386535644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379714645445,0.0035689880605787,0.0035689831711351,-0.0128049356862902,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0399347394704818,410.0,45.7925033569336,-0.0,19.918317794799805,1.0,280.3292541503906,280.4651794433594,287.7904663085937,287.7989807128906,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2412022846983746e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
