time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160860,304.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0006699265795759,304.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0007054649177007,304.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0005210539675317,303.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0007054649177007,303.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0033464217558503,287.1669311523437,284.95001220703125,296.9544677734375,287.4375305175781,297.55987548828125,297.3801574707031,287.87646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689901560544,0.0035689852666109,-0.0129146268591284,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0408542566001415,410.0,45.14337539672852,-0.0,19.918354034423828,1.0,280.32916259765625,280.4653015136719,287.7566833496094,287.7656555175781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2375635782955214e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160920,304.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0006699265795759,304.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0007054649177007,304.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0005210539675317,303.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0007054649177007,303.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.3787987530231476,1.0,0.0033464217558503,287.1669311523437,284.95001220703125,296.9544677734375,287.4375305175781,297.55987548828125,297.3801574707031,287.87646484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379751898348,0.0035689901560544,0.0035689852666109,-0.0129146268591284,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0408542566001415,410.0,45.14337539672852,-0.0,19.918354034423828,1.0,280.32916259765625,280.4653015136719,287.7566833496094,287.7656555175781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2375635782955214e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12160980,304.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0006699280347675,304.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0007054664893075,304.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0005210551316849,303.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0007054664893075,303.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0033464292064309,287.2094421386719,284.95001220703125,296.8565673828125,287.38671875,297.4810791015625,297.3051147460937,287.9138488769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.0132026430219411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0432687401771545,410.0,44.48347854614258,-0.0,19.91840171813965,1.0,280.3290710449219,280.4654541015625,287.7211608886719,287.7305603027344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.233738971175626e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161040,304.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0006699280347675,304.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0007054664893075,304.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0005210551316849,303.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0007054664893075,303.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.3787984848022461,1.0,0.0033464292064309,287.2094421386719,284.95001220703125,296.8565673828125,287.38671875,297.4810791015625,297.3051147460937,287.9138488769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379859000444,0.0035689955111593,0.0035689903888851,-0.0132026430219411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0432687401771545,410.0,44.48347854614258,-0.0,19.91840171813965,1.0,280.3290710449219,280.4654541015625,287.7211608886719,287.7305603027344,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.233738971175626e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161100,304.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.378798246383667,1.0,0.000669929315336,304.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.378798246383667,1.0,0.0007054678280837,304.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.378798246383667,1.0,0.0005210561212152,303.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.378798246383667,1.0,0.0007054678280837,303.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.378798246383667,1.0,0.0033464357256889,287.2305908203125,284.95001220703125,296.8067932128906,287.36090087890625,297.4408264160156,297.265380859375,287.9324035644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137993350625,0.0035689992364495,0.0035689941141754,-0.0134071661159396,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0449832901358604,410.0,44.150390625,-0.0,19.918441772460938,1.0,280.3290100097656,280.46551513671875,287.702880859375,287.71246337890625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.231769733247347e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161160,304.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.3787980675697326,1.0,0.0006699302466586,304.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.3787980675697326,1.0,0.000705468817614,304.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.3787980675697326,1.0,0.0005210568779148,303.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.3787980675697326,1.0,0.000705468817614,303.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.3787980675697326,1.0,0.0033464403823018,287.2516784667969,284.95001220703125,296.7564697265625,287.3348693847656,297.3998718261719,297.2235412597656,287.95086669921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380026638507,0.0035690038930624,0.0035689987707883,-0.0136594092473387,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0470979399979114,410.0,43.81462478637695,-0.0,19.91847038269043,1.0,280.3289794921875,280.465576171875,287.68414306640625,287.6939392089844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.229753565392457e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161220,304.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0006699333316646,304.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0007054720190353,304.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0005210592644289,303.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0007054720190353,303.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0033464555162936,287.29364013671875,284.95001220703125,296.6543273925781,287.2821044921875,297.3165283203125,297.13525390625,287.987548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.003569015301764,0.0035690099466592,-0.0142736556008458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0522474162280559,410.0,43.1376953125,-0.0,19.91856384277344,1.0,280.328857421875,280.4656982421875,287.6457824707031,287.65594482421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.225625187042169e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161280,304.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0006699333316646,304.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0007054720190353,304.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0005210592644289,303.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0007054720190353,303.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.3787975013256073,1.0,0.0033464555162936,287.29364013671875,284.95001220703125,296.6543273925781,287.2821044921875,297.3165283203125,297.13525390625,287.987548828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380250155925,0.003569015301764,0.0035690099466592,-0.0142736556008458,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0522474162280559,410.0,43.1376953125,-0.0,19.91856384277344,1.0,280.328857421875,280.4656982421875,287.6457824707031,287.65594482421875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.225625187042169e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161340,304.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0006699362420476,304.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0007054751040413,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0005210615345276,303.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0007054751040413,303.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0033464701846241,287.3352966308594,284.95001220703125,296.5502624511719,287.2284240722656,297.2306213378906,297.03826904296875,288.0238037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380538865923,0.0035690297372639,0.0035690241493284,-0.0150560578331351,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0588068105280399,410.0,42.452030181884766,-0.0,19.91865348815918,1.0,280.3287658691406,280.4658508300781,287.6058654785156,287.61639404296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.221333463443443e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161400,304.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0006699362420476,304.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0007054751040413,304.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0005210615345276,303.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0007054751040413,303.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.3787969648838043,1.0,0.0033464701846241,287.3352966308594,284.95001220703125,296.5502624511719,287.2284240722656,297.2306213378906,297.03826904296875,288.0238037109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380538865923,0.0035690297372639,0.0035690241493284,-0.0150560578331351,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0588068105280399,410.0,42.452030181884766,-0.0,19.91865348815918,1.0,280.3287658691406,280.4658508300781,287.6058654785156,287.61639404296875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.221333463443443e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161460,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0006699402001686,304.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0007054792949929,304.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.000521064561326,303.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0007054792949929,303.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0033464899752289,287.3766784667969,284.95001220703125,296.4444274902344,287.1739807128906,297.1425476074219,296.9333190917969,288.0596923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380883455276,0.0035690471995621,0.0035690411459654,-0.0160005707293748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0667254924774169,410.0,41.75962448120117,-0.0,19.918773651123047,1.0,280.32867431640625,280.4659729003906,287.56463623046875,287.5755310058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.21690458804369e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161520,304.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0006699402001686,304.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0007054792949929,304.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.000521064561326,303.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0007054792949929,303.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22821044921875,0.378796249628067,1.0,0.0033464899752289,287.3766784667969,284.95001220703125,296.4444274902344,287.1739807128906,297.1425476074219,296.9333190917969,288.0596923828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380883455276,0.0035690471995621,0.0035690411459654,-0.0160005707293748,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0667254924774169,410.0,41.75962448120117,-0.0,19.918773651123047,1.0,280.32867431640625,280.4659729003906,287.56463623046875,287.5755310058594,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.21690458804369e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161580,304.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0006699445657432,304.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0007054838933981,304.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.000521067995578,303.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0007054838933981,303.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0033465118613094,287.417724609375,284.95001220703125,296.3369445800781,287.1187744140625,297.0521850585937,296.81982421875,288.0951843261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.01710738055408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0760052353143692,410.0,41.06058120727539,-0.0,19.918907165527344,1.0,280.3285827636719,280.4660949707031,287.5220947265625,287.5333251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2123352866619825e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161640,304.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0006699445657432,304.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0007054838933981,304.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.000521067995578,303.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0007054838933981,303.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.3787954449653625,1.0,0.0033465118613094,287.417724609375,284.95001220703125,296.3369445800781,287.1187744140625,297.0521850585937,296.81982421875,288.0951843261719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381288580596,0.0035690676886588,0.0035690611694008,-0.01710738055408,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0760052353143692,410.0,41.06058120727539,-0.0,19.918907165527344,1.0,280.3285827636719,280.4660949707031,287.5220947265625,287.5333251953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2123352866619825e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161700,304.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.3787949979305267,1.0,0.0006699469522573,304.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.3787949979305267,1.0,0.0007054864545352,304.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.3787949979305267,1.0,0.0005210698582231,303.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.3787949979305267,1.0,0.0007054864545352,303.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.3787949979305267,1.0,0.0033465239685028,287.4381408691406,284.95001220703125,296.2826538085937,287.0909118652344,297.0061340332031,296.7598876953125,288.1127624511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381516754627,0.003569079330191,0.0035690725781023,-0.0177249368280172,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0811831504106521,410.0,40.70880126953125,-0.0,19.91897964477539,1.0,280.3285217285156,280.4661865234375,287.5003356933594,287.5117492675781,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2099986128741875e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161760,304.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31182861328125,0.3787945508956909,1.0,0.000669949396979,304.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31182861328125,0.3787945508956909,1.0,0.0007054890156723,304.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31182861328125,0.3787945508956909,1.0,0.000521071779076,303.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31182861328125,0.3787945508956909,1.0,0.0007054890156723,303.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31182861328125,0.3787945508956909,1.0,0.0033465360756963,287.45849609375,284.95001220703125,296.2279968261719,287.0628967285156,296.9596862792969,296.6983947753906,288.1302490234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381758898496,0.0035690914373844,0.0035690844524651,-0.0183799006044864,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0866748541593551,410.0,40.35598373413086,-0.0,19.91905403137207,1.0,280.3284912109375,280.4662475585937,287.47833251953125,287.4898986816406,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.207636473234743e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161820,304.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0006699558580294,304.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.000705495767761,304.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0005210767849348,303.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.000705495767761,303.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0033465682063251,287.4989318847656,284.95001220703125,296.11773681640625,287.00640869140625,296.8652038574219,296.56982421875,288.1649475097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691116936504,-0.0198808871209621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992608144879341,410.0,39.646366119384766,-0.0,19.919248580932617,1.0,280.3283996582031,280.46636962890625,287.4334411621094,287.4453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.202820153092034e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161880,304.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0006699558580294,304.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.000705495767761,304.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0005210767849348,303.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.000705495767761,303.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35321044921875,0.3787933886051178,1.0,0.0033465682063251,287.4989318847656,284.95001220703125,296.11773681640625,287.00640869140625,296.8652038574219,296.56982421875,288.1649475097656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382308378815,0.003569119144231,0.0035691116936504,-0.0198808871209621,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0992608144879341,410.0,39.646366119384766,-0.0,19.919248580932617,1.0,280.3283996582031,280.46636962890625,287.4334411621094,287.4453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.202820153092034e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12161940,304.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0006699620862491,304.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.000705502287019,304.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0005210816161707,303.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.000705502287019,303.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0033465991728007,287.5390625,284.95001220703125,296.0062561035156,286.94940185546875,296.7687683105469,296.4346008300781,288.1991882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382923051714,0.0035691503435373,0.0035691421944648,-0.0215603876858949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1133447661995887,410.0,38.93257141113281,-0.0,19.91943550109864,1.0,280.3282775878906,280.4665222167969,287.387451171875,287.39959716796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.19788814522326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162000,304.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0006699620862491,304.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.000705502287019,304.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0005210816161707,303.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.000705502287019,303.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.378792256116867,1.0,0.0033465991728007,287.5390625,284.95001220703125,296.0062561035156,286.94940185546875,296.7687683105469,296.4346008300781,288.1991882324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382923051714,0.0035691503435373,0.0035691421944648,-0.0215603876858949,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1133447661995887,410.0,38.93257141113281,-0.0,19.91943550109864,1.0,280.3282775878906,280.4665222167969,287.387451171875,287.39959716796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.19788814522326e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162060,304.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0006699677323922,304.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0007055082824081,304.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0005210860399529,303.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0007055082824081,303.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0033466275781393,287.578857421875,284.95001220703125,295.89373779296875,286.8919372558594,296.6705017089844,296.2947692871094,288.2330322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383551694452,0.0035691820085048,0.0035691731609404,-0.0232674442231655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1276611387729644,410.0,38.21561050415039,-0.0,19.919607162475582,1.0,280.32818603515625,280.4666442871094,287.3404235839844,287.35284423828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.192848453181796e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162120,304.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0006699677323922,304.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0007055082824081,304.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0005210860399529,303.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0007055082824081,303.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.3787912130355835,1.0,0.0033466275781393,287.578857421875,284.95001220703125,295.89373779296875,286.8919372558594,296.6705017089844,296.2947692871094,288.2330322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383551694452,0.0035691820085048,0.0035691731609404,-0.0232674442231655,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1276611387729644,410.0,38.21561050415039,-0.0,19.919607162475582,1.0,280.32818603515625,280.4666442871094,287.3404235839844,287.35284423828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.192848453181796e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162180,304.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.3787907063961029,1.0,0.0006699705845676,304.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.3787907063961029,1.0,0.0007055113092064,304.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.3787907063961029,1.0,0.000521088251844,303.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.3787907063961029,1.0,0.0007055113092064,303.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.3787907063961029,1.0,0.0033466417808085,287.59942626953125,284.95001220703125,295.8348693847656,286.86187744140625,296.61865234375,296.2210998535156,288.2504577636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383868344128,0.0035691978409886,0.0035691887605935,-0.0241303797811269,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.134898766875267,410.0,37.84171295166016,-0.0,19.919692993164062,1.0,280.3281555175781,280.4667053222656,287.3155822753906,287.328125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.190185088897124e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162240,304.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.3787902295589447,1.0,0.0006699732039123,304.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.3787902295589447,1.0,0.0007055140449665,304.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.3787902295589447,1.0,0.0005210902891121,303.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.3787902295589447,1.0,0.0007055140449665,303.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754333496094,0.3787902295589447,1.0,0.0033466548193246,287.61834716796875,284.95001220703125,295.7803039550781,286.8340759277344,296.5704345703125,296.1529235839844,288.2664489746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384152397513,0.0035692125093191,0.0035692029632627,-0.0249148216098546,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1414783596992492,410.0,37.49609375,-0.0,19.919771194458008,1.0,280.3280944824219,280.4667663574219,287.2924499511719,287.3051147460937,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1877065339358523e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162300,304.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.3787898123264313,1.0,0.0006699754740111,304.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.3787898123264313,1.0,0.0007055164314806,304.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.3787898123264313,1.0,0.000521092035342,303.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.3787898123264313,1.0,0.0007055164314806,303.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.3787898123264313,1.0,0.0033466662280261,287.637939453125,284.95001220703125,295.7232971191406,286.8050231933594,296.5197448730469,296.0819396972656,288.282958984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384445764124,0.0035692271776497,0.0035692173987627,-0.0257029887288808,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1480895578861236,410.0,37.13555908203125,-0.0,19.919841766357425,1.0,280.3280639648437,280.46685791015625,287.26806640625,287.2808532714844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.185098103131168e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162360,304.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.3787894248962402,1.0,0.0006699777441099,304.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.3787894248962402,1.0,0.0007055188179947,304.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.3787894248962402,1.0,0.0005210937815718,303.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.3787894248962402,1.0,0.0007055188179947,303.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155334472656,0.3787894248962402,1.0,0.0033466776367276,287.657470703125,284.95001220703125,295.6661376953125,286.7759094238281,296.4686889648437,296.01123046875,288.29937744140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384715847671,0.0035692409146577,0.00356923090294,-0.0264471359550952,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1543318331241607,410.0,36.77473831176758,-0.0,19.91990852355957,1.0,280.3280029296875,280.4669189453125,287.2434997558594,287.25640869140625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1824689358472824e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162420,304.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0006699817604385,304.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0007055230671539,304.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0005210969247855,303.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0007055230671539,303.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.003346697660163,287.6962890625,284.95001220703125,295.5513610839844,286.7174987792969,296.365478515625,295.8714599609375,288.3319091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692658275365,0.0035692553501576,-0.0277932696044445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1656246483325958,410.0,36.05229568481445,-0.0,19.92003059387207,1.0,280.3279113769531,280.467041015625,287.1937866210937,287.2069091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1771476642461494e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162480,304.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0006699817604385,304.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0007055230671539,304.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0005210969247855,303.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.0007055230671539,303.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.3787886798381805,1.0,0.003346697660163,287.6962890625,284.95001220703125,295.5513610839844,286.7174987792969,296.365478515625,295.8714599609375,288.3319091796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385209448635,0.0035692658275365,0.0035692553501576,-0.0277932696044445,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1656246483325958,410.0,36.05229568481445,-0.0,19.92003059387207,1.0,280.3279113769531,280.467041015625,287.1937866210937,287.2069091796875,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1771476642461494e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162540,304.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0006699865916743,304.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0007055281312204,304.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0005211007082834,303.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0007055281312204,303.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0033467218745499,287.7347412109375,284.95001220703125,295.43609619140625,286.658935546875,296.2608642578125,295.7342834472656,288.3639831542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385689079761,0.0035692900419235,0.0035692788660526,-0.0290995314717292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1765839904546737,410.0,35.329002380371094,-0.0,19.920175552368164,1.0,280.32781982421875,280.4671936035156,287.143310546875,287.1566162109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.171748176100664e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162600,304.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0006699865916743,304.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0007055281312204,304.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0005211007082834,303.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0007055281312204,303.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.3787878155708313,1.0,0.0033467218745499,287.7347412109375,284.95001220703125,295.43609619140625,286.658935546875,296.2608642578125,295.7342834472656,288.3639831542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385689079761,0.0035692900419235,0.0035692788660526,-0.0290995314717292,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1765839904546737,410.0,35.329002380371094,-0.0,19.920175552368164,1.0,280.32781982421875,280.4671936035156,287.143310546875,287.1566162109375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.171748176100664e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162660,304.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0006699908990412,304.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.000705532671418,304.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0005211040261201,303.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.000705532671418,303.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0033467432949692,287.7728576660156,284.95001220703125,295.3205261230469,286.6002502441406,296.1549377441406,295.599365234375,288.3955993652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386178024113,0.0035693147219717,0.0035693030804395,-0.0304298568516969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1877463608980178,410.0,34.6058235168457,-0.0,19.920305252075195,1.0,280.32769775390625,280.4673156738281,287.09210205078125,287.1055908203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.166276655974798e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162720,304.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0006699908990412,304.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.000705532671418,304.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0005211040261201,303.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.000705532671418,303.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6339111328125,0.3787870407104492,1.0,0.0033467432949692,287.7728576660156,284.95001220703125,295.3205261230469,286.6002502441406,296.1549377441406,295.599365234375,288.3955993652344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386178024113,0.0035693147219717,0.0035693030804395,-0.0304298568516969,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1877463608980178,410.0,34.6058235168457,-0.0,19.920305252075195,1.0,280.32769775390625,280.4673156738281,287.09210205078125,287.1055908203125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.166276655974798e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
