time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,303.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0006699944497086,303.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.000705536454916,304.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0005211068200878,303.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.000705536454916,303.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0033467609900981,287.81060791015625,284.95001220703125,295.20477294921875,286.5415954589844,296.0478820800781,295.466796875,288.4267883300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386620402336,0.0035693370737135,0.00356932496652,-0.0316299945116043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1978173851966858,410.0,33.883846282958984,-0.0,19.92041206359864,1.0,280.3276062011719,280.46746826171875,287.040283203125,287.053955078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.160741107421927e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162840,303.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0006699944497086,303.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.000705536454916,304.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0005211068200878,303.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.000705536454916,303.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726989746094,0.3787864148616791,1.0,0.0033467609900981,287.81060791015625,284.95001220703125,295.20477294921875,286.5415954589844,296.0478820800781,295.466796875,288.4267883300781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386620402336,0.0035693370737135,0.00356932496652,-0.0316299945116043,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.1978173851966858,410.0,33.883846282958984,-0.0,19.92041206359864,1.0,280.3276062011719,280.46746826171875,287.040283203125,287.053955078125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.160741107421927e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162900,303.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.3787861168384552,1.0,0.0006699960213154,303.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.3787861168384552,1.0,0.0007055380847305,304.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.3787861168384552,1.0,0.0005211080424487,303.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.3787861168384552,1.0,0.0007055380847305,303.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.3787861168384552,1.0,0.00334676890634,287.829345703125,284.95001220703125,295.1468811035156,286.51226806640625,295.99395751953125,295.4014587402344,288.44219970703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386815980076,0.0035693470854312,0.0035693347454071,-0.0321697406470775,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2023470401763916,410.0,33.52349090576172,-0.0,19.92045783996582,1.0,280.3275756835937,280.467529296875,287.01416015625,287.02789306640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1579511414747685e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12162960,303.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.3787858784198761,1.0,0.0006699973600916,303.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.3787858784198761,1.0,0.0007055394817143,304.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.3787858784198761,1.0,0.0005211090319789,303.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.3787858784198761,1.0,0.0007055394817143,303.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.3787858784198761,1.0,0.003346775425598,287.8479919433594,284.95001220703125,295.0889892578125,286.4830017089844,295.9397888183594,295.3367614746094,288.4574890136719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386997587978,0.0035693561658263,0.0035693438258022,-0.0326638370752334,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2064937651157379,410.0,33.163665771484375,-0.0,19.92049789428711,1.0,280.3275146484375,280.46759033203125,286.9878845214844,287.001708984375,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1551480788039044e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163020,303.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0006699994555674,303.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0007055416936054,304.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0005211106617935,303.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0007055416936054,303.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0033467859029769,287.885009765625,284.95001220703125,294.97332763671875,286.424560546875,295.8307800292969,295.20928955078125,288.4877319335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387304924428,0.0035693717654794,0.003569358959794,-0.0335026979446411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2135343700647354,410.0,32.44593048095703,-0.0,19.920560836791992,1.0,280.3274230957031,280.4677429199219,286.9350280761719,286.9489440917969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1495063012698665e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163080,303.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0006699994555674,303.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0007055416936054,304.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0005211106617935,303.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0007055416936054,303.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.3787855207920074,1.0,0.0033467859029769,287.885009765625,284.95001220703125,294.97332763671875,286.424560546875,295.8307800292969,295.20928955078125,288.4877319335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387304924428,0.0035693717654794,0.003569358959794,-0.0335026979446411,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2135343700647354,410.0,32.44593048095703,-0.0,19.920560836791992,1.0,280.3274230957031,280.4677429199219,286.9350280761719,286.9489440917969,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1495063012698665e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163140,303.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0006700007943436,303.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0007055430905893,304.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0005211117095313,303.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0007055430905893,303.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0033467926550656,287.9216613769531,284.95001220703125,294.85791015625,286.3663330078125,295.72100830078125,295.0843505859375,288.5175170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387537755072,0.0035693834070116,0.0035693703684955,-0.034129798412323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2187980115413665,410.0,31.731353759765625,-0.0,19.92060089111328,1.0,280.32733154296875,280.4678649902344,286.8817138671875,286.895751953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.143823050777428e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163200,303.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0006700007943436,303.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0007055430905893,304.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0005211117095313,303.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0007055430905893,303.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.3787852823734283,1.0,0.0033467926550656,287.9216613769531,284.95001220703125,294.85791015625,286.3663330078125,295.72100830078125,295.0843505859375,288.5175170898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387537755072,0.0035693834070116,0.0035693703684955,-0.034129798412323,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2187980115413665,410.0,31.731353759765625,-0.0,19.92060089111328,1.0,280.32733154296875,280.4678649902344,286.8817138671875,286.895751953125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.143823050777428e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163260,303.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0006700013764202,303.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0007055437308736,304.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0005211121751926,303.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0007055437308736,303.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.003346795681864,287.9579467773437,284.95001220703125,294.742919921875,286.3084411621094,295.6105651855469,294.9619140625,288.5468139648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387686766684,0.0035693910904228,0.0035693778190761,-0.0345420725643634,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2222586572170257,410.0,31.02068328857422,-0.0,19.920618057250977,1.0,280.3272399902344,280.468017578125,286.8280639648437,286.8421936035156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.138104875688441e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163320,303.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0006700013764202,303.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0007055437308736,304.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0005211121751926,303.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.0007055437308736,303.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.3787851929664612,1.0,0.003346795681864,287.9579467773437,284.95001220703125,294.742919921875,286.3084411621094,295.6105651855469,294.9619140625,288.5468139648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387686766684,0.0035693910904228,0.0035693778190761,-0.0345420725643634,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2222586572170257,410.0,31.02068328857422,-0.0,19.920618057250977,1.0,280.3272399902344,280.468017578125,286.8280639648437,286.8421936035156,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.138104875688441e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163380,303.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.3787851929664612,1.0,0.0006700012600049,303.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.3787851929664612,1.0,0.0007055436144582,304.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.3787851929664612,1.0,0.000521112116985,303.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.3787851929664612,1.0,0.0007055436144582,303.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.3787851929664612,1.0,0.003346794983372,287.9795227050781,284.95001220703125,294.6741638183594,286.2738952636719,295.5440368652344,294.88970947265625,288.56414794921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387742646038,0.0035693936515599,0.0035693806130439,-0.0346889421343803,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2234915196895599,410.0,30.59658432006836,-0.0,19.92061424255371,1.0,280.3271789550781,280.46807861328125,286.79571533203125,286.80987548828125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1346593459602445e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163440,303.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.3787851929664612,1.0,0.0006700013764202,303.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.3787851929664612,1.0,0.0007055437308736,304.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.3787851929664612,1.0,0.0005211121751926,303.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.3787851929664612,1.0,0.0007055437308736,303.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.861328125,0.3787851929664612,1.0,0.003346795681864,287.9938049316406,284.95001220703125,294.62847900390625,286.2509460449219,295.4996032714844,294.8419494628906,288.5755920410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387765929102,0.0035693948157131,0.0035693815443664,-0.0347503088414669,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2240066528320312,410.0,30.314756393432617,-0.0,19.920616149902344,1.0,280.3271179199219,280.4681396484375,286.77410888671875,286.7882995605469,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.132358324364759e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163500,303.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.3787852227687835,1.0,0.0006700012017972,303.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.3787852227687835,1.0,0.0007055434980429,304.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.3787852227687835,1.0,0.0005211120005697,303.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.3787852227687835,1.0,0.0007055434980429,303.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.3787852227687835,1.0,0.0033467945177108,288.0115966796875,284.95001220703125,294.5715026855469,286.22235107421875,295.4439697265625,294.7828063964844,288.5898132324219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387775242328,0.003569395514205,0.0035693822428584,-0.0347844548523426,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2242933213710785,410.0,29.96370887756348,-0.0,19.920610427856445,1.0,280.3270874023437,280.4682006835937,286.7470397949219,286.76129150390625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.129477772745304e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163560,303.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.3787852823734283,1.0,0.0006700008525513,303.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.3787852823734283,1.0,0.000705543148797,304.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.3787852823734283,1.0,0.000521111767739,303.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.3787852823734283,1.0,0.000705543148797,303.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89794921875,0.3787852823734283,1.0,0.0033467928878962,288.029296875,284.95001220703125,294.51470947265625,286.19390869140625,295.3882751464844,294.72418212890625,288.6039123535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387775242328,0.0035693952813744,0.0035693820100277,-0.0347770825028419,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2242314368486404,410.0,29.614103317260746,-0.0,19.92060089111328,1.0,280.3270263671875,280.4682922363281,286.7199401855469,286.73419189453125,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.12659285555128e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163620,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0006699999212287,303.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0007055421592667,304.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0005211110110394,303.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0007055421592667,303.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0033467882312834,288.0643920898437,284.95001220703125,294.4017944335937,286.1374816894531,295.2767028808594,294.6084289550781,288.6317749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387728676199,0.0035693931858986,0.0035693799145519,-0.0346553102135658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2232092916965484,410.0,28.91940116882324,-0.0,19.92057037353516,1.0,280.3269348144531,280.4684143066406,286.6656494140625,286.679931640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1208168365992606e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163680,303.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0006699999212287,303.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0007055421592667,304.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0005211110110394,303.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0007055421592667,303.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.3787854611873626,1.0,0.0033467882312834,288.0643920898437,284.95001220703125,294.4017944335937,286.1374816894531,295.2767028808594,294.6084289550781,288.6317749023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387728676199,0.0035693931858986,0.0035693799145519,-0.0346553102135658,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2232092916965484,410.0,28.91940116882324,-0.0,19.92057037353516,1.0,280.3269348144531,280.4684143066406,286.6656494140625,286.679931640625,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1208168365992606e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163740,303.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0006699987570755,303.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0007055409369058,304.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0005211101379245,303.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0007055409369058,303.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0033467824105173,288.0990600585937,284.95001220703125,294.28985595703125,286.0816955566406,295.1650390625,294.4946594238281,288.6591186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387644857168,0.0035693887621164,0.0035693757236003,-0.0344227328896522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2212570309638977,410.0,28.23145294189453,-0.0,19.92053604125977,1.0,280.32684326171875,280.46856689453125,286.6112976074219,286.6255798339844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.115037179668434e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163800,303.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0006699987570755,303.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0007055409369058,304.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0005211101379245,303.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0007055409369058,303.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.3787856698036194,1.0,0.0033467824105173,288.0990600585937,284.95001220703125,294.28985595703125,286.0816955566406,295.1650390625,294.4946594238281,288.6591186523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387644857168,0.0035693887621164,0.0035693757236003,-0.0344227328896522,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2212570309638977,410.0,28.23145294189453,-0.0,19.92053604125977,1.0,280.32684326171875,280.46856689453125,286.6112976074219,286.6255798339844,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.115037179668434e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163860,303.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0006699975347146,303.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0007055396563373,304.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0005211092066019,303.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0007055396563373,303.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0033467763569206,288.1333312988281,284.95001220703125,294.1790466308594,286.0266418457031,295.0534362792969,294.3826599121094,288.6859741210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387533098459,0.0035693831741809,0.0035693701356649,-0.0341195613145828,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2187122553586959,410.0,27.550920486450195,-0.0,19.92049789428711,1.0,280.3267517089844,280.4686889648437,286.55694580078125,286.5712280273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1092622521100566e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163920,303.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0006699975347146,303.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0007055396563373,304.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0005211092066019,303.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0007055396563373,303.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054931640625,0.3787859082221985,1.0,0.0033467763569206,288.1333312988281,284.95001220703125,294.1790466308594,286.0266418457031,295.0534362792969,294.3826599121094,288.6859741210937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387533098459,0.0035693831741809,0.0035693701356649,-0.0341195613145828,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.2187122553586959,410.0,27.550920486450195,-0.0,19.92049789428711,1.0,280.3267517089844,280.4686889648437,286.55694580078125,286.5712280273437,320.2091369628906,318.7637023925781,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.1092622521100566e-05,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12163980,303.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0006699963705614,303.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0007055384339764,304.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0005211082752794,303.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0007055384339764,303.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0033467705361545,288.1668701171875,284.9693298339844,294.06951904296875,285.972412109375,294.9419860839844,294.2723388671875,287.6040954589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387412026524,0.0035693768877536,0.0035693640820682,-0.0337839424610137,0.0308100134134292,0.0308100134134292,0.0,-0.2158952057361602,410.0,1221.4842529296875,-0.0,19.92046165466309,1.0,280.6424255371094,288.2702331542969,286.502685546875,286.5169372558594,320.2091369628906,318.7637023925781,283.1499938964844,17475.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150380939245224,0.5660495162010193,2.939204213348034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.058840593439527e-05,0.0,22.325908660888672,1895.4371337890625,0.0,0.0,0.2405849546194076,1.0,0.0,3.0,1.0,0.0
12164040,303.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0006699963705614,303.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0007055384339764,304.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0005211082752794,303.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0007055384339764,303.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.3787861168384552,1.0,0.0033467705361545,288.1668701171875,284.9693298339844,294.06951904296875,285.972412109375,294.9419860839844,294.2723388671875,287.6040954589844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387412026524,0.0035693768877536,0.0035693640820682,-0.0337839424610137,0.0308100134134292,0.0308100134134292,0.0,-0.2158952057361602,410.0,1221.4842529296875,-0.0,19.92046165466309,1.0,280.6424255371094,288.2702331542969,286.502685546875,286.5169372558594,320.2091369628906,318.7637023925781,283.1499938964844,17475.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.150380939245224,0.5660495162010193,2.939204213348034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.058840593439527e-05,0.0,22.325908660888672,1895.4371337890625,0.0,0.0,0.2405849546194076,1.0,0.0,3.0,1.0,0.0
12164100,303.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.3787862360477447,1.0,0.0006699957884848,303.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.3787862360477447,1.0,0.0007055378518998,304.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.3787862360477447,1.0,0.0005211078096181,303.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.3787862360477447,1.0,0.0007055378518998,303.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.3787862360477447,1.0,0.0033467677421867,288.1794738769531,284.9823303222656,294.0152587890625,285.9456481933594,294.8863525390625,294.2177734375,285.7718811035156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387346833944,0.0035693738609552,0.0035693610552698,-0.0336145274341106,0.0521238297224044,0.0521238297224044,0.0,-0.2144732326269149,410.0,1528.9188232421875,-0.0,19.92044448852539,1.0,281.20513916015625,288.7752685546875,286.4890441894531,286.52569580078125,320.2091369628906,318.7637023925781,283.1499938964844,17761.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1647709757089615,0.549877405166626,3.2414062545171873e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,252.8352508544922,0.0,22.01084899902344,1895.4371337890625,0.0,0.0,0.2412917017936706,1.0,0.0,3.0,1.0,0.0
12164160,303.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.3787863254547119,1.0,0.0006699952646158,303.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.3787863254547119,1.0,0.0007055372698232,304.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.3787863254547119,1.0,0.0005211074021644,303.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.3787863254547119,1.0,0.0007055372698232,303.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.3787863254547119,1.0,0.003346764948219,288.18292236328125,284.9952697753906,293.9613952636719,285.91912841796875,294.8308410644531,294.16357421875,284.4042663574219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387286297976,0.0035693706013262,0.0035693580284714,-0.0334486477077007,0.0732857957482338,0.0732857957482338,0.0,-0.2130809426307678,410.0,1503.0355224609375,-0.0,19.920429229736328,1.0,281.6821594238281,287.8834533691406,286.5241394042969,286.5829162597656,320.2091369628906,318.7637023925781,283.1499938964844,17890.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1796317547559738,0.5398983955383301,3.5603715531351554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,367.1898498535156,0.0,21.78549194335937,1895.4371337890625,0.0,0.0,0.2416218668222427,1.0,0.0,3.0,1.0,0.0
12164220,303.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0006699943332932,303.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.000705536280293,304.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0005211067036725,303.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.000705536280293,303.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0033467605244368,288.1507873535156,285.0208435058594,293.8548278808594,285.86688232421875,294.7201538085937,294.0563659667969,283.0833740234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387174539268,0.0035693650133907,0.003569352440536,-0.0331375002861022,0.1146934106945991,0.1146934106945991,0.0,-0.2104694247245788,410.0,1040.0377197265625,-0.0,19.92040061950684,1.0,282.3067626953125,285.44451904296875,286.6070251464844,286.6580505371094,320.2091369628906,318.7637023925781,283.1499938964844,17945.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2115754038095474,0.529802143573761,4.274944842563855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,221.9312438964844,0.0,21.559335708618164,1895.4371337890625,0.0,0.0,0.2420387119054794,1.0,0.0,3.0,1.0,0.0
12164280,303.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0006699943332932,303.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.000705536280293,304.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0005211067036725,303.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.000705536280293,303.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.3787865042686462,1.0,0.0033467605244368,288.1507873535156,285.0208435058594,293.8548278808594,285.86688232421875,294.7201538085937,294.0563659667969,283.0833740234375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387174539268,0.0035693650133907,0.003569352440536,-0.0331375002861022,0.1146934106945991,0.1146934106945991,0.0,-0.2104694247245788,410.0,1040.0377197265625,-0.0,19.92040061950684,1.0,282.3067626953125,285.44451904296875,286.6070251464844,286.6580505371094,320.2091369628906,318.7637023925781,283.1499938964844,17945.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2115754038095474,0.529802143573761,4.274944842563855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,221.9312438964844,0.0,21.559335708618164,1895.4371337890625,0.0,0.0,0.2420387119054794,1.0,0.0,3.0,1.0,0.0
12164340,303.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9894211888313292,0.000669993518386,303.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9890213012695312,0.0007055354653857,304.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,1.0,0.0005211060633882,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9317547082901,0.0007055354653857,303.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9529792070388794,0.0033467565663158,288.0640563964844,284.95001220703125,293.75,285.8157043457031,294.6100769042969,293.9505920410156,282.7574462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387072093784,0.0035693598911166,0.0035693473182618,-0.0328626260161399,0.1555210500955581,0.1555210500955581,0.0,-0.2081624269485473,410.0,523.4815063476562,-0.0,19.92037582397461,0.0,282.6601257324219,283.77496337890625,286.5916442871094,286.6159973144531,320.2091369628906,318.7637023925781,283.1499938964844,17920.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2468709498643875,0.5266674757003784,5.125043056608547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.9473857283592224,0.0,21.57920837402344,1895.4371337890625,0.0,0.0,0.2426503002643585,1.0,0.0,3.0,1.0,0.0
12164400,303.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9894211888313292,0.000669993518386,303.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9890213012695312,0.0007055354653857,304.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,1.0,0.0005211060633882,303.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9317547082901,0.0007055354653857,303.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.3787866234779358,0.9529792070388794,0.0033467565663158,288.0640563964844,284.95001220703125,293.75,285.8157043457031,294.6100769042969,293.9505920410156,282.7574462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387072093784,0.0035693598911166,0.0035693473182618,-0.0328626260161399,0.1555210500955581,0.1555210500955581,0.0,-0.2081624269485473,410.0,523.4815063476562,-0.0,19.92037582397461,0.0,282.6601257324219,283.77496337890625,286.5916442871094,286.6159973144531,320.2091369628906,318.7637023925781,283.1499938964844,17920.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2468709498643875,0.5266674757003784,5.125043056608547e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.9473857283592224,0.0,21.57920837402344,1895.4371337890625,0.0,0.0,0.2426503002643585,1.0,0.0,3.0,1.0,0.0
12164460,303.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.92120361328125,0.9990000128746032,0.9541390538215636,0.5049211978912354,303.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.92120361328125,0.9990000128746032,0.9674916863441468,0.5317063331604004,304.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.92120361328125,0.9990000128746032,1.0,0.3927164673805237,302.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.92120361328125,0.9990000128746032,0.9059139490127563,0.5317063331604004,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.92120361328125,0.9990000128746032,0.9278043508529664,2.522185802459717,295.958740234375,284.95001220703125,293.6931457519531,285.7887268066406,301.3193359375,303.580078125,296.0816650390625,1.0,1.0,0.7807912826538086,0.0,0.2192087322473526,1.0,-5.390487194061279,0.0003564139478839,5.390130996704102,-1.2383735179901123,0.2921529710292816,0.2921529710292816,0.0,262.7854309082031,410.0,27561.09765625,-0.0,12893.0673828125,0.0,282.7832946777344,286.7087097167969,286.5766296386719,286.6800842285156,320.2091369628906,318.7637023925781,283.1499938964844,16968.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.330228179693222,0.5879225730895996,7.580753802471918e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1450.91064453125,0.0,23.782140731811523,1895.4371337890625,0.0,0.0,0.2459011375904083,1.0,0.0,3.0,1.0,0.0
12164520,302.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4793701171875,0.9990000128746032,0.9205887913703918,0.5272912979125977,303.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4793701171875,0.9990000128746032,0.9396226406097412,0.5552631616592407,303.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4793701171875,0.9990000128746032,1.0,0.4101154804229736,302.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4793701171875,0.9990000128746032,0.8736931085586548,0.5552631616592407,302.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4793701171875,0.9990000128746032,0.8952839374542236,2.633929252624512,296.4798278808594,284.95001220703125,293.6464233398437,285.7675170898437,301.0941467285156,303.24365234375,296.4791259765625,1.0,1.0,0.6000000238418579,0.0,0.4000000059604645,1.0,-5.629829406738281,8.383598469663411e-05,5.6297454833984375,-1.268739104270935,0.3676377534866333,0.3676377534866333,0.0,289.0289306640625,410.0,26368.400390625,-0.0,13372.15234375,0.0,282.8800354003906,293.0675964355469,287.04656982421875,287.61279296875,320.2091369628906,318.7637023925781,283.1499938964844,16477.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5070926547050476,0.6346589922904968,1.7158058085442462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3270.42919921875,0.0,26.92124366760254,1895.4371337890625,0.0,0.0,0.2526848018169403,1.0,0.0,3.0,1.0,0.0
12164580,302.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.73004150390625,0.9990000128746032,0.8797429203987122,0.5320905447006226,302.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.73004150390625,0.9990000128746032,0.9033769369125366,0.5603169798851013,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73004150390625,0.9990000128746032,0.9685326814651488,0.4138481914997101,302.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73004150390625,0.9990000128746032,0.8305591344833374,0.5603169798851013,302.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.73004150390625,0.9990000128746032,0.8491276502609253,2.657902479171753,295.7230224609375,284.95001220703125,293.5804443359375,285.739013671875,300.8076477050781,302.8807983398437,295.6871643066406,1.0,1.0,0.3437965214252472,0.0,0.6562034487724304,1.0,-5.681172847747803,2.280443186464253e-05,5.681149959564209,-1.2745424509048462,0.4535023868083954,0.4535023868083954,0.0,294.8912658691406,410.0,30518.330078125,-0.0,13469.67578125,0.0,282.9743347167969,294.11627197265625,288.7528381347656,289.7908630371094,320.2091369628906,318.7637023925781,283.1499938964844,15759.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.012390992604196,1.0,0.0,0.0,0.6964294910430908,0.6988889575004578,3.2362926560836065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4318.2802734375,0.0,31.74989318847656,1895.4371337890625,0.0,0.0,0.2641586065292358,1.0,0.0,3.0,1.0,0.0
12164640,302.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.9990000128746032,0.8569257855415344,0.5324251055717468,302.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.9990000128746032,0.8830440044403076,0.5606692433357239,303.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.9990000128746032,0.9506863951683044,0.414108395576477,301.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.9990000128746032,0.806608259677887,0.5606692433357239,302.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1662902832031,0.9990000128746032,0.822354257106781,2.659573554992676,295.1611633300781,284.95001220703125,293.5435485839844,285.72381591796875,300.6564636230469,302.69598388671875,295.1352844238281,1.0,1.0,0.2000000029802322,0.0,0.800000011920929,1.0,-5.684751510620117,1.850965418270789e-05,5.684732913970947,-1.2749111652374268,0.4962394833564758,0.4962394833564758,0.0,295.3055419921875,410.0,33237.03515625,-0.0,13476.396484375,0.0,283.0157470703125,293.5564880371094,289.9729919433594,291.164794921875,320.2091369628906,318.7637023925781,283.1499938964844,14981.9833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1807921528816223,1.0,0.0,0.0,0.7954972982406616,0.795544445514679,4.2225121177352776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4816.56787109375,0.0,37.75383758544922,1895.4371337890625,0.0,0.0,0.2742003202438354,1.0,0.0,3.0,1.0,0.0
