time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,302.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5002746582031,0.4267186224460602,0.0,0.001811288530007,302.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5004272460937,0.4267186224460602,0.0,0.0019073740113526,303.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5011291503906,0.4267186224460602,0.0,0.0014087798772379,301.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.49969482421875,0.4267186224460602,0.0,0.0019073740113526,301.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4997863769531,0.4267186224460602,0.0,0.0090477606281638,295.5234069824219,294.1499938964844,293.49237060546875,285.7035522460937,301.0850524902344,301.9192810058594,293.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0139646744355559,1.882424527366312e-08,0.0139646558091044,-0.0354726091027259,0.0,0.0,0.0,-0.0796546563506126,60.0,3912.194091796875,-0.0,-2.536867032176815e-05,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,2.919102553278208e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4214042710090103e-10,3.4214697741674627e-10,2.4235867846167597e-16,8.97971617064286e-08,8.979711907386446e-08,4.0458054387151193e-14,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,2.3484130737690842e-17,5.3425153027659295e-14,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,302.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.47418212890625,0.0,0.0,0.0015506676863878,302.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.47430419921875,0.0,0.0,0.0016329276841133,303.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.47491455078125,0.0,0.0,0.0012060748413205,302.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.47369384765625,0.0,0.0,0.0016329276841133,302.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4737854003906,0.0,0.0,0.0077459057793021,295.4836120605469,294.1499938964844,293.4413757324219,285.6842956542969,300.0368957519531,300.4500427246094,291.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0165311396121978,2.0698527336548977e-08,0.0165311191231012,-0.0378567017614841,0.0,0.0,0.0,-0.0934050232172012,60.0,1623.4627685546875,-0.0,-1.8632264982443303e-05,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.519873810517886e-25,-1.1123308542165587e-24,-4.2633343399103185e-28,5.498411393115029e-18,5.497112305963013e-18,1.299219731133705e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,2.0571061456288318e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,302.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4520568847656,0.0,0.0,0.0001797956501832,302.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4626159667969,0.0,0.0,0.0001918598718475,303.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4418029785156,0.0,0.0,0.0001465933601139,302.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4393615722656,0.0,0.0,0.0001844068028731,302.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4390563964844,0.0,0.0,0.000882297870703,295.4400939941406,294.1499938964844,293.3822937011719,285.6631164550781,299.3742980957031,298.7108154296875,291.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019029298564419,1.3750787175581536e-08,0.0019029160030186,-0.0342283733189106,0.0,0.0,0.0,-0.0158633012324571,60.0,603.8245239257812,-0.0,-2.4688736743883055e-07,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.511453456451122e-41,1.2773396021706438e-40,2.9797210545402905e-41,-2.1103059252434118e-20,-1.701077704228408e-20,-4.092281806253254e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,302.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4476623535156,0.0,0.0,0.000103573569504,302.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4581298828125,0.0,0.0,0.0001091865924536,303.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4373779296875,0.0,0.0,8.087819151114672e-05,302.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43511962890625,0.0,0.0,0.0001088358621927,302.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.434814453125,0.0,0.0,0.0005166280898265,295.4339599609375,294.1499938964844,293.33990478515625,285.64862060546875,299.3148193359375,297.5522155761719,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034903582185,1.3336302728816918e-08,0.0011034769704565,-0.0339386276900768,0.0,0.0,0.0,-0.0116247897967696,60.0,297.53033447265625,-0.0,-8.302144749450235e-08,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6133287883038464e-21,3.4654311710254275e-21,3.14789781922681e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,303.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4408569335937,0.0,0.0,9.972899715648964e-05,303.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4512023925781,0.0,0.0,0.0001050184873747,303.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4306640625,0.0,0.0,7.756859122309834e-05,302.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4284362792969,0.0,0.0,0.0001050204155035,302.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4281311035156,0.0,0.0,0.0004981725360266,295.4244689941406,294.1499938964844,293.2621765136719,285.6235656738281,299.2267761230469,296.009033203125,290.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631446493789,1.3238592444508868e-08,0.0010631313780322,-0.0337224565446376,0.0,0.0,0.0,-0.0113761508837342,60.0,75.15367126464844,-0.0,-7.706266558216157e-08,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.839656793787649e-21,3.4201648429144575e-21,3.4194919508731905e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,303.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.43878173828125,0.0,0.0,9.97038368950598e-05,303.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4490966796875,0.0,0.0,0.0001049917918862,303.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4286193847656,0.0,0.0,7.754847320029512e-05,302.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4263916015625,0.0,0.0,0.0001049943093676,302.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.42608642578125,0.0,0.0,0.0004980480880476,295.4215393066406,294.1499938964844,293.2391357421875,285.6164855957031,299.2008056640625,295.6644287109375,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628758464008,1.3214943805905932e-08,0.0010628625750541,-0.0336606539785862,0.0,0.0,0.0,-0.0113640893250703,60.0,51.840579986572266,-0.0,-7.70236994185325e-08,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840061498364689e-21,3.4200836596609794e-21,3.419977434806926e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,303.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.42926025390625,0.0,0.0,9.962041076505555e-05,303.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4394226074219,0.0,0.0,0.0001049039201461,303.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4192199707031,0.0,0.0,7.748346979497e-05,302.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.41705322265625,0.0,0.0,0.0001049065031111,302.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4167175292969,0.0,0.0,0.0004976314958184,295.4083251953125,294.1499938964844,293.1390991210937,285.5875244140625,299.0877380371094,294.5728759765625,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,12.043078422546388,-0.0,-7.689384062814497e-08,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840136623166415e-21,3.4200683115832074e-21,3.4200683115832074e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,303.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.42926025390625,0.0,0.0,9.962041076505555e-05,303.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4394226074219,0.0,0.0,0.0001049039201461,303.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4192199707031,0.0,0.0,7.748346979497e-05,302.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.41705322265625,0.0,0.0,0.0001049065031111,302.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4167175292969,0.0,0.0,0.0004976314958184,295.4083251953125,294.1499938964844,293.1390991210937,285.5875244140625,299.0877380371094,294.5728759765625,291.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,12.043078422546388,-0.0,-7.689384062814497e-08,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840136623166415e-21,3.4200683115832074e-21,3.4200683115832074e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,303.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3940734863281,0.0,0.0,0.0007706354954279,303.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40380859375,0.0,0.0,0.0008115076343528,304.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.38446044921875,0.0,0.0,0.0005993900704197,302.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.38238525390625,0.0,0.0,0.0008115268428809,302.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.382080078125,0.0,0.0,0.0038495352491736,295.3597412109375,284.95001220703125,293.0723571777344,285.5697631835937,298.72784423828125,294.1415710449219,291.2372741699219,1.0,0.1068911403417587,0.0,0.0,1.0,1.0,-0.0082127740606665,1.6420111492720938e-08,0.0082127582281827,-0.034934714436531,0.0,0.0,0.0,17.932905197143555,60.0,10.278255462646484,-0.0,0.2512232959270477,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.420067907686424e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,303.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.36090087890625,0.0,0.0,0.0008508932660333,303.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3703308105469,0.0,0.0,0.0008960223640315,304.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3516540527344,0.0,0.0,0.0006618132465519,302.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3496398925781,0.0,0.0,0.0008960427949205,302.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3493347167969,0.0,0.0,0.0042504426091909,295.3144226074219,284.95001220703125,293.03973388671875,285.5614624023437,298.44677734375,293.9856872558594,291.2947082519531,1.0,0.1129462122917175,0.0,0.0,1.0,1.0,-0.0090707866474986,1.679245364982762e-08,0.0090707698836922,-0.0350552797317504,0.0,0.0,0.0,20.07933235168457,60.0,12.941999435424805,-0.0,0.3105619847774505,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,303.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29644775390625,0.0,0.0,0.0009715027408674,303.34375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3052978515625,0.0,0.0,0.0010230293264612,304.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2877502441406,0.0,0.0,0.0007556211785413,302.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.28582763671875,0.0,0.0,0.0010230512125417,302.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2855529785156,0.0,0.0,0.0048529161140322,295.2273864746094,284.95001220703125,292.9903259277344,285.5494384765625,297.994873046875,293.7885131835937,291.3778381347656,1.0,0.1214945390820503,0.0,0.0,1.0,1.0,-0.0103557258844375,1.7348947167761253e-08,0.0103557091206312,-0.0352328680455684,0.0,0.0,0.0,23.30473518371582,60.0,15.631460189819336,-0.0,0.4114967882633209,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,303.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2138671875,0.0,0.0,0.0010892582358792,303.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2221374511719,0.0,0.0,0.0011470309691503,304.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20574951171875,0.0,0.0,0.0008472091285511,302.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2039794921875,0.0,0.0,0.0011470539029687,302.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2037048339844,0.0,0.0,0.0054411315359175,295.1175842285156,284.95001220703125,292.94110107421875,285.5379943847656,297.5244445800781,293.6278381347656,291.45770263671875,1.0,0.1292820274829864,0.0,0.0,1.0,1.0,-0.0116105936467647,1.7891563786065493e-08,0.0116105759516358,-0.0354040116071701,0.0,0.0,0.0,26.453598022460938,60.0,17.145383834838867,-0.0,0.5236682891845703,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,303.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9936218261719,0.0,0.0,0.0013102772645652,303.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00067138671875,0.0,0.0,0.0013797744177281,304.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,0.0010191129986196,302.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.98516845703125,0.0,0.0,0.0013797979336231,303.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9849548339844,0.0,0.0,0.0065451692789793,294.83251953125,284.95001220703125,292.8431701660156,285.51678466796875,296.57635498046875,293.3812561035156,291.6097106933594,1.0,0.1427274644374847,0.0,0.0,1.0,1.0,-0.0139655666425824,1.890465028964172e-08,0.0139655480161309,-0.0357113182544708,0.0,0.0,0.0,32.36320877075195,60.0,17.146028518676758,-0.0,0.7705409526824951,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,303.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9936218261719,0.0,0.0,0.0013102772645652,303.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00067138671875,0.0,0.0,0.0013797744177281,304.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866943359375,0.0,0.0,0.0010191129986196,302.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.98516845703125,0.0,0.0,0.0013797979336231,303.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9849548339844,0.0,0.0,0.0065451692789793,294.83251953125,284.95001220703125,292.8431701660156,285.51678466796875,296.57635498046875,293.3812561035156,291.6097106933594,1.0,0.1427274644374847,0.0,0.0,1.0,1.0,-0.0139655666425824,1.890465028964172e-08,0.0139655480161309,-0.0357113182544708,0.0,0.0,0.0,32.36320877075195,60.0,17.146028518676758,-0.0,0.7705409526824951,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,303.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.79766845703125,0.0,0.0,0.0014514874201267,303.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8038635253906,0.0,0.0,0.0015284758992493,304.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7915954589844,0.0,0.0,0.0011289429385215,302.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7902526855469,0.0,0.0,0.0015284987166523,303.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7900695800781,0.0,0.0,0.0072505413554608,294.58740234375,284.95001220703125,292.7743225097656,285.50299072265625,295.9363098144531,293.2471008300781,291.7109375,1.0,0.1506750881671905,0.0,0.0,1.0,1.0,-0.0154700223356485,1.9545764118333864e-08,0.0154700027778744,-0.0358915403485298,0.0,0.0,0.0,36.13850021362305,60.0,14.672250747680664,-0.0,0.9530821442604064,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,303.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.708740234375,0.0,0.0,0.0015057381242513,303.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7145690917969,0.0,0.0,0.00158560462296,304.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7030029296875,0.0,0.0,0.0011711377883329,302.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7017517089844,0.0,0.0,0.0015856270911172,303.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7015686035156,0.0,0.0,0.0075215334072709,294.4785461425781,284.95001220703125,292.7459716796875,285.49755859375,295.685302734375,293.19842529296875,291.7510986328125,1.0,0.1536163985729217,0.0,0.0,1.0,1.0,-0.0160480495542287,1.979021213571741e-08,0.0160480309277772,-0.0359558314085006,0.0,0.0,0.0,37.588829040527344,60.0,13.022436141967772,-0.0,1.0283540487289429,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,303.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3821105957031,0.0,0.0,0.0016729071503505,303.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3868408203125,0.0,0.0,0.0017616427503526,304.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,0.0013011572882533,302.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3764343261719,0.0,0.0,0.0017616628902032,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763122558594,0.0,0.0,0.0083565721288323,294.09149169921875,284.95001220703125,292.6494445800781,285.48004150390625,294.903564453125,293.0530090332031,291.8807373046875,1.0,0.1623359620571136,0.0,0.0,1.0,1.0,-0.0178286507725715,2.053416459091295e-08,0.0178286302834749,-0.0361300036311149,0.0,0.0,0.0,42.05768585205078,60.0,10.650653839111328,-0.0,1.2782453298568726,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,303.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3821105957031,0.0,0.0,0.0016729071503505,303.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3868408203125,0.0,0.0,0.0017616427503526,304.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3774719238281,0.0,0.0,0.0013011572882533,302.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3764343261719,0.0,0.0,0.0017616628902032,303.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3763122558594,0.0,0.0,0.0083565721288323,294.09149169921875,284.95001220703125,292.6494445800781,285.48004150390625,294.903564453125,293.0530090332031,291.8807373046875,1.0,0.1623359620571136,0.0,0.0,1.0,1.0,-0.0178286507725715,2.053416459091295e-08,0.0178286302834749,-0.0361300036311149,0.0,0.0,0.0,42.05768585205078,60.0,10.650653839111328,-0.0,1.2782453298568726,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,303.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229858398437,0.0,0.0,0.0017809475539252,303.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.126953125,0.0,0.0,0.001875415444374,304.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190795898437,0.0,0.0,0.0013851879630237,302.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11822509765625,0.0,0.0,0.0018754333723336,303.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181030273437,0.0,0.0,0.0088962502777576,293.79864501953125,284.95001220703125,292.5765686035156,285.4676513671875,294.3968200683594,292.95855712890625,291.9721374511719,1.0,0.1677244752645492,0.0,0.0,1.0,1.0,-0.0189794693142175,2.1004456840501007e-08,0.0189794488251209,-0.0362148508429527,0.0,0.0,0.0,44.945762634277344,60.0,9.097158432006836,-0.0,1.4541641473770142,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,303.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.0,0.0,0.0018119169399142,303.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0452880859375,0.0,0.0,0.0019080279162153,304.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.037841796875,0.0,0.0,0.0014092749916017,302.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370483398437,0.0,0.0,0.0019080452620983,303.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.03692626953125,0.0,0.0,0.0090509466826915,293.7092590332031,284.95001220703125,292.5536499023437,285.4638977050781,294.2523803710937,292.9307556152344,291.99981689453125,1.0,0.1692366003990173,0.0,0.0,1.0,1.0,-0.0193092972040176,2.11371773417568e-08,0.0193092767149209,-0.0362337343394756,0.0,0.0,0.0,45.77361297607422,60.0,8.610014915466309,-0.0,1.5066778659820557,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,303.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,0.0018716157646849,303.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780822753906,0.0,0.0,0.001970894401893,304.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714904785156,0.0,0.0,0.0014557068934664,302.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87078857421875,0.0,0.0,0.0019709102343767,303.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8706970214844,0.0,0.0,0.009349150583148,293.530517578125,284.95001220703125,292.5060119628906,285.456298828125,293.9754943847656,292.8753967285156,292.0555419921875,1.0,0.1721131205558776,0.0,0.0,1.0,1.0,-0.01994507946074,2.138951060715044e-08,0.0199450589716434,-0.0362609289586544,0.0,0.0,0.0,47.36945724487305,48.0,7.526564121246338,-0.0,1.6105318069458008,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,303.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.0,0.0,0.0019253368955105,303.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.71710205078125,0.0,0.0,0.0020274659618735,304.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7113342285156,0.0,0.0,0.0014974895166233,302.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.710693359375,0.0,0.0,0.0020274803973734,303.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106018066406,0.0,0.0,0.0096174953505396,293.3640441894531,284.95001220703125,292.4585266113281,285.44891357421875,293.7287292480469,292.8229064941406,292.1088256835937,1.0,0.174660176038742,0.0,0.0,1.0,1.0,-0.0205171722918748,2.1611866074522368e-08,0.020517149940133,-0.0362730398774147,0.0,0.0,0.0,48.8055419921875,36.0,6.360954761505127,-0.0,1.706941843032837,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,303.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828186035156,0.0,0.0,0.0018694098107516,303.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851989746094,0.0,0.0,0.0019685733132064,304.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0014539894182235,302.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0019685847219079,303.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4798889160156,0.0,0.0,0.0093381190672516,293.134765625,284.95001220703125,292.3834228515625,285.4376220703125,293.3997802734375,292.7418518066406,292.1869812011719,1.0,0.1711693406105041,0.0,0.0,1.0,1.0,-0.0199207719415426,2.1249283221891343e-08,0.0199207514524459,-0.0359172523021698,0.0,0.0,0.0,47.31102752685547,36.0,4.298870086669922,-0.0,1.6065738201141355,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,303.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,0.0018340598326176,303.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4325256347656,0.0,0.0,0.0019313485827296,304.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4280090332031,0.0,0.0,0.0014264947967603,302.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0019313591765239,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4274597167969,0.0,0.0,0.0091615375131368,293.08465576171875,284.95001220703125,292.3641357421875,285.4347839355469,293.32861328125,292.7207336425781,292.2054748535156,1.0,0.1693329662084579,0.0,0.0,1.0,1.0,-0.0195439420640468,2.1050151843837745e-08,0.0195439215749502,-0.0357710532844066,0.0,0.0,0.0,46.36630630493164,25.0,3.734692335128784,-0.0,1.54471755027771,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,303.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0016870046965777,303.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0017764933872967,304.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.6430261731147766,0.1214566901326179,0.0785363838076591,302.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0017765018856152,303.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0084269605576992,292.7397155761719,284.95001220703125,292.31329345703125,285.4273681640625,294.8949584960937,294.95367431640625,292.3485717773437,1.0,0.1656255275011062,0.0,0.0,1.0,1.0,-0.1106205806136131,6.434733990090535e-08,0.1106205135583877,-0.05778768658638,0.0,0.0,0.0,43.00849533081055,25.0,126.6462173461914,-0.0,8.218817710876465,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,303.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156066894531,0.0,0.0,0.0016059030313044,303.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0016910899430513,304.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916931152344,0.6656763553619385,0.1191358193755149,0.0848194509744644,302.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21343994140625,0.0,0.0,0.0016910972772166,303.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0080218380317091,292.5155639648437,284.95001220703125,292.2704467773437,285.4212341308594,296.7666320800781,298.22509765625,292.4996032714844,1.0,0.1616899073123932,0.0,0.0,1.0,1.0,-0.1173731610178947,6.749304048980775e-08,0.1173730939626693,-0.0591685287654399,0.0,0.0,0.0,40.88972854614258,25.0,315.5101928710937,-0.0,8.307507514953613,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,303.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0014845315599814,303.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0015632807044312,303.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.6786002516746521,0.1227275878190994,0.0859251394867897,302.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0015632862923666,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0074155572801828,292.5419921875,284.95001220703125,292.1774597167969,285.40802001953125,297.76348876953125,301.7294921875,292.7705383300781,1.0,0.155561476945877,0.0,0.0,1.0,1.0,-0.1175435483455658,6.753840864348605e-08,0.1175434812903404,-0.059114221483469,0.0,0.0,0.0,37.65481948852539,25.0,407.8927307128906,-0.0,7.671462059020996,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,303.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,0.0014845315599814,303.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0015632807044312,303.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.6786002516746521,0.1227275878190994,0.0859251394867897,302.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0015632862923666,303.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0074155572801828,292.5419921875,284.95001220703125,292.1774597167969,285.40802001953125,297.76348876953125,301.7294921875,292.7705383300781,1.0,0.155561476945877,0.0,0.0,1.0,1.0,-0.1175435483455658,6.753840864348605e-08,0.1175434812903404,-0.059114221483469,0.0,0.0,0.0,37.65481948852539,25.0,407.8927307128906,-0.0,7.671462059020996,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,303.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0013890662230551,303.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0014627516502514,303.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.7003085017204285,0.1300412714481353,0.090606540441513,302.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0014627559576183,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0069386847317218,292.76824951171875,284.95001220703125,292.085205078125,285.3948669433594,297.9306335449219,302.9882202148437,293.0289306640625,1.0,0.15064238011837,0.0,0.0,1.0,1.0,-0.1222328767180442,6.973363042561689e-08,0.1222328096628189,-0.0600914321839809,0.0,0.0,0.0,35.13947677612305,25.0,414.5995788574219,-0.0,7.462275505065918,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,303.484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0013890662230551,303.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0014627516502514,303.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.7003085017204285,0.1300412714481353,0.090606540441513,302.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0014627559576183,303.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262451171875,0.0,0.0,0.0069386847317218,292.76824951171875,284.95001220703125,292.085205078125,285.3948669433594,297.9306335449219,302.9882202148437,293.0289306640625,1.0,0.15064238011837,0.0,0.0,1.0,1.0,-0.1222328767180442,6.973363042561689e-08,0.1222328096628189,-0.0600914321839809,0.0,0.0,0.0,35.13947677612305,25.0,414.5995788574219,-0.0,7.462275505065918,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,303.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0013489244738593,303.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,0.0014204806648194,303.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.7113767862319946,0.1339673995971679,0.0932805016636848,302.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199584960937,0.0,0.0,0.001420484506525,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0067381667904555,292.8985595703125,284.95001220703125,292.0393371582031,285.38824462890625,297.98272705078125,303.2641296386719,293.1629333496094,1.0,0.1485610157251358,0.0,0.0,1.0,1.0,-0.1250513345003128,7.106068267148657e-08,0.1250512599945068,-0.0606949292123317,0.0,0.0,0.0,34.08720779418945,25.0,416.6672058105469,-0.0,7.415351867675781,0.0,283.2087707519531,293.3983764648437,290.3851623535156,291.2852783203125,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.840135815372848e-21,3.420067907686424e-21,3.4200675037896405e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,303.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0013130282750353,303.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274353027344,0.0,0.0,0.0013826804934069,303.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.721411943435669,0.1379165947437286,0.0960064902901649,302.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0013826838694512,303.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,0.0065588569268584,293.0278625488281,284.95001220703125,291.9936218261719,285.3815612792969,298.0316467285156,303.4232788085937,292.46954345703125,1.0,0.1466919332742691,0.0,0.0,1.0,1.0,-0.1279734969139099,7.243956190450265e-08,0.1279734224081039,-0.0613252893090248,1.0,1.0,0.0,33.148807525634766,25.0,6695.48828125,-0.0,7.389569759368896,0.0,283.4188537597656,294.3847351074219,290.658935546875,291.862060546875,320.2091369628906,318.7637023925781,283.1499938964844,1588.732666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133074313402175,1.0,0.0,0.0,0.7671103477478027,0.7671244144439697,1.1716608128153899e-07,4.086479663848877,4.086468696594238,1.1027752407244408e-05,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5062.220703125,0.0,16.56863021850586,1845.0872802734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12166620,303.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0012687341077253,303.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,0.0013360368320718,303.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.7324353456497192,0.1406322121620178,0.0989848598837852,302.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602294921875,0.0,0.0,0.0013360397424548,303.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601989746094,0.0,0.0,0.0063375975005328,291.4947814941406,284.95001220703125,291.9282531738281,285.37176513671875,298.0888366699219,303.5327453613281,286.72418212890625,1.0,0.1443284898996353,0.0,0.0,1.0,1.0,-0.1311170756816864,7.391244594145975e-08,0.1311170011758804,-0.0619723685085773,1.0,1.0,0.0,31.988170623779297,25.0,7846.91943359375,-0.0,7.318065166473389,0.0,283.3010559082031,286.1116638183594,291.20343017578125,292.56005859375,320.2091369628906,318.7637023925781,283.1499938964844,2291.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401777625083923,1.0,0.0,0.0,1.0082035064697266,1.0082054138183594,6.844733491107037e-08,4.265138149261475,4.265128135681152,9.79263768385863e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4023.81005859375,0.0,31.43359565734864,1895.3299560546875,0.0,646.8333740234375,0.2562840580940246,1.0,0.0,3.0,1.0,0.0
12166680,303.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373718261719,0.0,0.0716991126537323,0.0148926340043544,303.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.432317167520523,0.0714647248387336,0.0333317443728446,303.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.7385684251785278,0.1401601582765579,0.0991072878241539,302.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0012738266959786,303.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0060424855910241,290.0520935058594,284.95001220703125,291.9027709960937,285.3678283691406,298.2418518066406,303.5515441894531,285.6190795898437,1.0,0.143730342388153,0.0,0.0,1.0,1.0,-0.185684472322464,1.0084507806595869e-07,0.1856843680143356,-0.0760705694556236,1.0,1.0,0.0,30.74675750732422,25.0,6923.34619140625,-0.0,10.133977890014648,0.0,283.261474609375,285.15948486328125,290.6829528808594,292.0064697265625,320.2091369628906,318.7637023925781,283.1499938964844,2975.884521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614208459854126,1.0,0.0,0.0,1.149031639099121,1.149034023284912,8.82098163401679e-08,4.265813827514648,4.265803813934326,9.786871487449387e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3212.421875,0.0,46.442142486572266,1895.422119140625,0.0,1010.7548828125,0.2934058606624603,1.0,0.0,3.0,1.0,0.0
12166740,303.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.5552626252174377,0.0546406172215938,0.0538818091154098,303.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.5647923946380615,0.0580135248601436,0.059123657643795,303.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.743641197681427,0.1363904774188995,0.0966914743185043,302.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0011690019164234,303.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0055452417582273,284.9638977050781,284.95001220703125,291.8126220703125,285.3534545898437,299.3692321777344,303.4701232910156,284.4317626953125,1.0,0.1423328518867492,0.0,0.0,1.0,1.0,-0.2597002387046814,1.3724039149565217e-07,0.2597000896930694,-0.092111624777317,0.9839121103286744,0.9839121103286744,0.0,28.579492568969727,25.0,7445.07568359375,-0.0,13.672833442687988,0.0,283.1774597167969,284.3352966308594,288.97052001953125,289.9693603515625,320.2091369628906,318.7637023925781,283.1499938964844,6055.5869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507108211517334,1.0,0.0,0.0,1.6245741844177246,1.6245787143707275,1.7610548752600153e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2518.921630859375,0.0,131.600830078125,1895.4371337890625,0.0,1245.6199951171875,0.40948286652565,1.0,0.0,3.0,1.0,0.0
12166800,303.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.5552626252174377,0.0546406172215938,0.0538818091154098,303.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.5647923946380615,0.0580135248601436,0.059123657643795,303.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.743641197681427,0.1363904774188995,0.0966914743185043,302.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0011690019164234,303.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0055452417582273,284.9638977050781,284.95001220703125,291.8126220703125,285.3534545898437,299.3692321777344,303.4701232910156,284.4317626953125,1.0,0.1423328518867492,0.0,0.0,1.0,1.0,-0.2597002387046814,1.3724039149565217e-07,0.2597000896930694,-0.092111624777317,0.9839121103286744,0.9839121103286744,0.0,28.579492568969727,25.0,7445.07568359375,-0.0,13.672833442687988,0.0,283.1774597167969,284.3352966308594,288.97052001953125,289.9693603515625,320.2091369628906,318.7637023925781,283.1499938964844,6055.5869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507108211517334,1.0,0.0,0.0,1.6245741844177246,1.6245787143707275,1.7610548752600153e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2518.921630859375,0.0,131.600830078125,1895.4371337890625,0.0,1245.6199951171875,0.40948286652565,1.0,0.0,3.0,1.0,0.0
