time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166860,303.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2386169433594,0.5144504308700562,0.0470393411815166,0.0445665344595909,303.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344055175781,0.5293510556221008,0.0506214946508407,0.0504522956907749,303.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016906738281,0.7428414821624756,0.1366897821426391,0.096202477812767,302.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0011654670815914,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0055284742265939,284.2681579589844,284.95001220703125,291.7231750488281,285.33819580078125,299.1721496582031,303.3994445800781,284.095458984375,1.0,0.1406814604997635,0.0,0.0,1.0,1.0,-0.2375029176473617,1.2604652965819696e-07,0.2375027984380722,-0.0869626700878143,0.9690510034561156,0.9690510034561156,0.0,28.3455753326416,25.0,6681.2763671875,-0.0,12.270484924316406,0.0,283.1543884277344,283.97039794921875,288.18438720703125,288.87237548828125,320.2091369628906,318.7637023925781,283.1499938964844,9560.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533164918422699,1.0,0.0,0.0,2.016920566558838,2.016927719116211,2.714382389967796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2106.197021484375,0.0,252.7691650390625,1895.4371337890625,0.0,619.8572998046875,0.5052654147148132,1.0,0.0,3.0,1.0,0.0
12166920,303.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2386169433594,0.5144504308700562,0.0470393411815166,0.0445665344595909,303.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2344055175781,0.5293510556221008,0.0506214946508407,0.0504522956907749,303.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016906738281,0.7428414821624756,0.1366897821426391,0.096202477812767,302.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0011654670815914,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0055284742265939,284.2681579589844,284.95001220703125,291.7231750488281,285.33819580078125,299.1721496582031,303.3994445800781,284.095458984375,1.0,0.1406814604997635,0.0,0.0,1.0,1.0,-0.2375029176473617,1.2604652965819696e-07,0.2375027984380722,-0.0869626700878143,0.9690510034561156,0.9690510034561156,0.0,28.3455753326416,25.0,6681.2763671875,-0.0,12.270484924316406,0.0,283.1543884277344,283.97039794921875,288.18438720703125,288.87237548828125,320.2091369628906,318.7637023925781,283.1499938964844,9560.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533164918422699,1.0,0.0,0.0,2.016920566558838,2.016927719116211,2.714382389967796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2106.197021484375,0.0,252.7691650390625,1895.4371337890625,0.0,619.8572998046875,0.5052654147148132,1.0,0.0,3.0,1.0,0.0
12166980,303.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0203552246094,0.5036264657974243,0.0447364337742328,0.04182605817914,303.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01788330078125,0.5159534215927124,0.047629565000534,0.0469804517924785,303.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.99658203125,0.7465174794197083,0.1381606608629226,0.0970829799771308,302.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0011515790829434,303.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0054625952616333,284.0352478027344,284.95001220703125,291.6485900878906,285.32452392578125,299.0736083984375,303.3717041015625,283.9375,1.0,0.1394854485988617,0.0,0.0,1.0,1.0,-0.2310078591108322,1.22785792200375e-07,0.2310077399015426,-0.0854272097349166,0.95687997341156,0.95687997341156,0.0,27.95209693908692,25.0,6305.91357421875,-0.0,11.743379592895508,0.0,283.1507263183594,283.8205871582031,287.9793395996094,288.5032653808594,320.2091369628906,318.7637023925781,283.1499938964844,12521.8564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026634693145752,1.0,0.0,0.0,2.2856295108795166,2.2856385707855225,3.485820911919291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1936.359375,0.0,368.99554443359375,1895.4371337890625,0.0,280.38018798828125,0.5679584741592407,1.0,0.0,3.0,1.0,0.0
12167040,303.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9915466308594,0.5024810433387756,0.0444530472159385,0.0415078252553939,303.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9893798828125,0.5142872333526611,0.0472242012619972,0.0465229079127311,303.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9702453613281,0.7473514080047607,0.138478010892868,0.0972914174199104,302.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0011486855801194,302.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.00544886989519,284.004638671875,284.95001220703125,291.6344299316406,285.3218078613281,299.0596008300781,303.3672790527344,283.91851806640625,1.0,0.1392770260572433,0.0,0.0,1.0,1.0,-0.2303071618080139,1.2243350511198514e-07,0.2303070276975631,-0.0852585211396217,0.9544869065284728,0.9544869065284728,0.0,27.87434959411621,25.0,6259.91357421875,-0.0,11.67339324951172,0.0,283.1505126953125,283.8025817871094,287.9730224609375,288.47418212890625,320.2091369628906,318.7637023925781,283.1499938964844,13024.6591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785192966461181,1.0,0.0,0.0,2.326342821121216,2.326352119445801,3.611110344081681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1917.353759765625,0.0,389.31878662109375,1895.4371337890625,0.0,239.4181365966797,0.5808501243591309,1.0,0.0,3.0,1.0,0.0
12167100,303.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.92218017578125,0.4998054802417755,0.0437315963208675,0.0407223924994468,303.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9208068847656,0.5101451277732849,0.0461630634963512,0.0453460700809955,303.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9075012207031,0.7500641345977783,0.1395067572593689,0.0979803949594497,302.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,0.0011396683985367,302.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0054060965776443,283.9307861328125,284.95001220703125,291.59033203125,285.3131408691406,299.021484375,303.3540954589844,283.873291015625,1.0,0.1386633813381195,0.0,0.0,1.0,1.0,-0.2287165373563766,1.2163194185177417e-07,0.2287164181470871,-0.0848694294691085,0.9469365477561952,0.9469365477561952,0.0,27.63590431213379,25.0,6159.33447265625,-0.0,11.491278648376465,0.0,283.150146484375,283.7545471191406,288.005859375,288.4494323730469,320.2091369628906,318.7637023925781,283.1499938964844,14761.5244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309133768081665,1.0,0.0,0.0,2.4602818489074707,2.4602925777435303,4.038900272007595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1880.377197265625,0.0,461.4879150390625,1895.4371337890625,0.0,130.84239196777344,0.6109086871147156,1.0,0.0,3.0,1.0,0.0
12167160,303.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8761291503906,0.497985303401947,0.0431727841496467,0.040140975266695,303.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.87530517578125,0.5071092844009399,0.0453218482434749,0.0444395579397678,303.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8661193847656,0.7528535723686218,0.1405671238899231,0.0987041667103767,302.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0011309639085084,302.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0053648059256374,283.8817138671875,284.95001220703125,291.5464172363281,285.3040771484375,298.9893493652344,303.3415832519531,283.8433532714844,1.0,0.1381040066480636,0.0,0.0,1.0,1.0,-0.2277394533157348,1.2113693514947954e-07,0.2277393192052841,-0.0846227630972862,0.9393117427825928,0.9393117427825928,0.0,27.40934181213379,25.0,6085.98974609375,-0.0,11.34911060333252,0.0,283.1500549316406,283.72216796875,288.234375,288.5595092773437,320.2091369628906,318.7637023925781,283.1499938964844,16211.5185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2705724835395813,1.0,0.0,0.0,2.5603067874908447,2.5603182315826416,4.373985973415984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1866.60205078125,0.0,521.2764892578125,1895.4371337890625,0.0,2.5412316565290305e-13,0.6382536888122559,1.0,0.0,3.0,1.0,0.0
12167220,303.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.4954782426357269,0.0422958061099052,0.0392725281417369,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233337402344,0.5027292966842651,0.0439979471266269,0.0430672951042652,303.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8186950683594,0.7583944797515869,0.1426985710859298,0.1001814529299736,302.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0011151517974212,302.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0052897999994456,283.8261413574219,284.95001220703125,291.4590759277344,285.2847900390625,298.9349670410156,303.3182678222656,283.80743408203125,1.0,0.1371297538280487,0.0,0.0,1.0,1.0,-0.2267142534255981,1.2061063614510206e-07,0.2267141342163086,-0.084345243871212,0.9239109754562378,0.9239109754562378,0.0,27.002660751342773,25.0,6002.84765625,-0.0,11.135680198669434,0.0,283.1499938964844,283.67730712890625,288.7315979003906,289.05596923828125,320.2091369628906,318.7637023925781,283.1499938964844,19022.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774915397167206,1.0,0.0,0.0,2.7317378520965576,2.731751203536988,4.979335699317744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1867.092041015625,0.0,636.3314208984375,1895.4371337890625,0.0,9.921371459960938,0.6806563138961792,1.0,0.0,3.0,1.0,0.0
12167280,303.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8236694335937,0.4954782426357269,0.0422958061099052,0.0392725281417369,303.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233337402344,0.5027292966842651,0.0439979471266269,0.0430672951042652,303.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8186950683594,0.7583944797515869,0.1426985710859298,0.1001814529299736,302.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0011151517974212,302.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,0.0052897999994456,283.8261413574219,284.95001220703125,291.4590759277344,285.2847900390625,298.9349670410156,303.3182678222656,283.80743408203125,1.0,0.1371297538280487,0.0,0.0,1.0,1.0,-0.2267142534255981,1.2061063614510206e-07,0.2267141342163086,-0.084345243871212,0.9239109754562378,0.9239109754562378,0.0,27.002660751342773,25.0,6002.84765625,-0.0,11.135680198669434,0.0,283.1499938964844,283.67730712890625,288.7315979003906,289.05596923828125,320.2091369628906,318.7637023925781,283.1499938964844,19022.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2774915397167206,1.0,0.0,0.0,2.7317378520965576,2.731751203536988,4.979335699317744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1867.092041015625,0.0,636.3314208984375,1895.4371337890625,0.0,9.921371459960938,0.6806563138961792,1.0,0.0,3.0,1.0,0.0
12167340,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.4935074746608734,0.0415654964745044,0.0385780818760395,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.4992823302745819,0.0429005026817321,0.0419746004045009,303.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.7636517882347107,0.1447624415159225,0.1016285791993141,302.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0011017548386007,302.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0052262507379055,283.7978820800781,284.95001220703125,291.3724670410156,285.2637023925781,298.8873291015625,303.29718017578125,283.787353515625,1.0,0.1363222897052765,0.0,0.0,1.0,1.0,-0.2262138426303863,1.2034611529543326e-07,0.2262137234210968,-0.084189660847187,0.90834242105484,0.90834242105484,0.0,26.660524368286133,25.0,5952.53369140625,-0.0,10.976784706115724,0.0,283.1499938964844,283.6497802734375,288.7571716308594,289.2083740234375,320.2091369628906,318.7637023925781,283.1499938964844,21461.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933931946754455,1.0,0.0,0.0,2.853421926498413,2.8534367084503174,5.43282055787131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1850.1015625,0.0,729.3439331054688,1895.4371337890625,0.0,96.99842834472656,0.7111905813217163,1.0,0.0,3.0,1.0,0.0
12167400,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.4935074746608734,0.0415654964745044,0.0385780818760395,303.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.4992823302745819,0.0429005026817321,0.0419746004045009,303.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.79376220703125,0.7636517882347107,0.1447624415159225,0.1016285791993141,302.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0011017548386007,302.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0052262507379055,283.7978820800781,284.95001220703125,291.3724670410156,285.2637023925781,298.8873291015625,303.29718017578125,283.787353515625,1.0,0.1363222897052765,0.0,0.0,1.0,1.0,-0.2262138426303863,1.2034611529543326e-07,0.2262137234210968,-0.084189660847187,0.90834242105484,0.90834242105484,0.0,26.660524368286133,25.0,5952.53369140625,-0.0,10.976784706115724,0.0,283.1499938964844,283.6497802734375,288.7571716308594,289.2083740234375,320.2091369628906,318.7637023925781,283.1499938964844,21461.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933931946754455,1.0,0.0,0.0,2.853421926498413,2.8534367084503174,5.43282055787131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1850.1015625,0.0,729.3439331054688,1895.4371337890625,0.0,96.99842834472656,0.7111905813217163,1.0,0.0,3.0,1.0,0.0
12167460,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7806091308594,0.491641491651535,0.0408999510109424,0.0379572734236717,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.780517578125,0.4960661232471466,0.0418915562331676,0.0409926585853099,303.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7787475585937,0.7685005068778992,0.1467094719409942,0.1030024737119674,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,0.0010906388051807,302.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0051735211163759,283.7813415527344,284.95001220703125,291.2865600585937,285.2406616210937,298.84283447265625,303.2781677246094,283.7746276855469,1.0,0.1356527656316757,0.0,0.0,1.0,1.0,-0.2258625775575637,1.2015577510737785e-07,0.2258624583482742,-0.0840682312846183,0.8926412463188171,0.8926412463188171,0.0,26.377111434936523,25.0,5914.13720703125,-0.0,10.848993301391602,0.0,283.1499938964844,283.63201904296875,288.70849609375,289.1524963378906,320.2091369628906,318.7637023925781,283.1499938964844,23584.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920825779438019,1.0,0.0,0.0,2.9366273880004883,2.936643123626709,5.754280891778762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1833.2572021484373,0.0,800.1607666015625,1895.4371337890625,0.0,89.38848114013672,0.7265929579734802,1.0,0.0,3.0,1.0,0.0
12167520,303.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7806091308594,0.491641491651535,0.0408999510109424,0.0379572734236717,303.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.780517578125,0.4960661232471466,0.0418915562331676,0.0409926585853099,303.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7787475585937,0.7685005068778992,0.1467094719409942,0.1030024737119674,302.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,0.0010906388051807,302.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0051735211163759,283.7813415527344,284.95001220703125,291.2865600585937,285.2406616210937,298.84283447265625,303.2781677246094,283.7746276855469,1.0,0.1356527656316757,0.0,0.0,1.0,1.0,-0.2258625775575637,1.2015577510737785e-07,0.2258624583482742,-0.0840682312846183,0.8926412463188171,0.8926412463188171,0.0,26.377111434936523,25.0,5914.13720703125,-0.0,10.848993301391602,0.0,283.1499938964844,283.63201904296875,288.70849609375,289.1524963378906,320.2091369628906,318.7637023925781,283.1499938964844,23584.50390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920825779438019,1.0,0.0,0.0,2.9366273880004883,2.936643123626709,5.754280891778762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1833.2572021484373,0.0,800.1607666015625,1895.4371337890625,0.0,89.38848114013672,0.7265929579734802,1.0,0.0,3.0,1.0,0.0
12167580,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713928222656,0.4898136854171753,0.0402919165790081,0.0373953208327293,303.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713623046875,0.4929287731647491,0.0409505628049373,0.0400872267782688,303.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7704162597656,0.7727543711662292,0.1484581381082534,0.1042408943176269,302.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0010818013688549,302.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.005131599958986,283.77178955078125,284.95001220703125,291.2043762207031,285.21630859375,298.8014221191406,303.2614440917969,283.7684936523437,1.0,0.1351145654916763,0.0,0.0,1.0,1.0,-0.2255268990993499,1.1997339299796297e-07,0.2255267798900604,-0.083950862288475,0.8774166703224182,0.8774166703224182,0.0,26.1514949798584,25.0,5872.6708984375,-0.0,10.744540214538574,0.0,283.1499938964844,283.629150390625,288.7052307128906,289.1367492675781,320.2091369628906,318.7637023925781,283.1499938964844,24407.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908355593681335,1.0,0.0,0.0,2.9299685955047607,2.929984331130981,5.72821477362595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1817.8585205078125,0.0,800.3140258789062,1895.4371337890625,0.0,81.70809936523438,0.7284818887710571,1.0,0.0,3.0,1.0,0.0
12167640,303.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77117919921875,0.4897453188896179,0.0402700677514076,0.0373751893639564,303.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7711486816406,0.4928110241889953,0.0409162528812885,0.0400543399155139,303.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7702331542969,0.7729023694992065,0.1485197693109512,0.1042846217751503,302.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0010815100977197,302.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77392578125,0.0,0.0,0.0051302178762853,283.77154541015625,284.95001220703125,291.20135498046875,285.21539306640625,298.7999267578125,303.2608642578125,283.7683410644531,1.0,0.1350966542959213,0.0,0.0,1.0,1.0,-0.2255137413740158,1.1996627335975068e-07,0.2255136221647262,-0.0839463248848915,0.8768559098243713,0.8768559098243713,0.0,26.144046783447266,25.0,5871.38525390625,-0.0,10.740986824035645,0.0,283.1499938964844,283.62908935546875,288.7053527832031,289.1366882324219,320.2091369628906,318.7637023925781,283.1499938964844,24436.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908165454864502,1.0,0.0,0.0,2.9295079708099365,2.929523468017578,5.726413405682251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1817.4246826171875,0.0,800.1550903320312,1895.4371337890625,0.0,81.58955383300781,0.7254096269607544,1.0,0.0,3.0,1.0,0.0
12167700,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.4887727200984955,0.0399648398160934,0.0370942987501621,303.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686462402344,0.491131991147995,0.0404338464140892,0.0395924635231494,303.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7680969238281,0.7749373912811279,0.1493723094463348,0.1048896014690399,302.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0010775907430797,302.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0051116268150508,283.7689208984375,284.95001220703125,291.1590270996094,285.20184326171875,298.77886962890625,303.2527770996094,283.7671203613281,1.0,0.1348545253276825,0.0,0.0,1.0,1.0,-0.2253213822841644,1.198623920117825e-07,0.2253212630748748,-0.0838806703686714,0.8689548969268799,0.8689548969268799,0.0,26.043739318847656,25.0,5848.54345703125,-0.0,10.69236183166504,0.0,283.1499938964844,283.6318054199219,288.7069091796875,289.1358337402344,320.2091369628906,318.7637023925781,283.1499938964844,24456.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905893623828888,1.0,0.0,0.0,2.899440050125122,2.899455308914185,5.609466597888968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1808.9349365234373,0.0,778.8565673828125,1895.4371337890625,0.0,80.1729507446289,0.7212242484092712,1.0,0.0,3.0,1.0,0.0
12167760,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673645019531,0.487780749797821,0.0396650321781635,0.0368189848959445,303.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673645019531,0.4894056916236877,0.0399528183043003,0.0391329489648342,303.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.76708984375,0.7768626809120178,0.1501885950565338,0.1054697409272193,302.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0010740584693849,302.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0050948709249496,283.7674865722656,284.95001220703125,291.11688232421875,285.1877136230469,298.7579650878906,303.2449951171875,283.76666259765625,1.0,0.1346336305141449,0.0,0.0,1.0,1.0,-0.2251113951206207,1.1974957203619854e-07,0.2251112759113311,-0.0838104933500289,0.8610566854476929,0.8610566854476929,0.0,25.9531192779541,25.0,5830.92431640625,-0.0,10.646587371826172,0.0,283.1499938964844,283.6343078613281,288.7079467773437,289.1356201171875,320.2091369628906,318.7637023925781,283.1499938964844,24600.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904414236545563,1.0,0.0,0.0,2.875682830810547,2.8756980895996094,5.517919134945259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1803.4705810546875,0.0,763.071533203125,1895.4371337890625,0.0,79.24980163574219,0.7131060361862183,1.0,0.0,3.0,1.0,0.0
12167820,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.4857338964939117,0.0390789844095706,0.0362822599709034,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.4857788383960724,0.0389912389218807,0.0382166244089603,303.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673034667969,0.7804022431373596,0.1517150402069091,0.106556698679924,302.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.001067996956408,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0050661177374422,283.7671203613281,284.95001220703125,291.0330810546875,285.15740966796875,298.716552734375,303.2303771972656,283.7677917480469,1.0,0.1342461258172989,0.0,0.0,1.0,1.0,-0.2246302962303161,1.194929524217514e-07,0.2246301770210266,-0.0836544185876846,0.8452792763710022,0.8452792763710022,0.0,25.79690170288086,25.0,5790.2646484375,-0.0,10.561606407165527,0.0,283.1499938964844,283.64501953125,288.708251953125,289.1331481933594,320.2091369628906,318.7637023925781,283.1499938964844,24313.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901019752025604,1.0,0.0,0.0,2.792031526565552,2.792046070098877,5.201564476919884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1789.8026123046875,0.0,704.827880859375,1895.4371337890625,0.0,77.13140869140625,0.6937217116355896,1.0,0.0,3.0,1.0,0.0
12167880,303.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.4857338964939117,0.0390789844095706,0.0362822599709034,303.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.4857788383960724,0.0389912389218807,0.0382166244089603,303.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7673034667969,0.7804022431373596,0.1517150402069091,0.106556698679924,302.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.001067996956408,302.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0050661177374422,283.7671203613281,284.95001220703125,291.0330810546875,285.15740966796875,298.716552734375,303.2303771972656,283.7677917480469,1.0,0.1342461258172989,0.0,0.0,1.0,1.0,-0.2246302962303161,1.194929524217514e-07,0.2246301770210266,-0.0836544185876846,0.8452792763710022,0.8452792763710022,0.0,25.79690170288086,25.0,5790.2646484375,-0.0,10.561606407165527,0.0,283.1499938964844,283.64501953125,288.708251953125,289.1331481933594,320.2091369628906,318.7637023925781,283.1499938964844,24313.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901019752025604,1.0,0.0,0.0,2.792031526565552,2.792046070098877,5.201564476919884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1789.8026123046875,0.0,704.827880859375,1895.4371337890625,0.0,77.13140869140625,0.6937217116355896,1.0,0.0,3.0,1.0,0.0
12167940,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7692565917969,0.4835963547229767,0.0385090298950672,0.0357616357505321,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7692565917969,0.4818484187126159,0.0380265414714813,0.0372994802892208,303.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.7835401892662048,0.1530987322330474,0.1075446307659149,302.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0010630984324961,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0050428812392055,283.7691345214844,284.95001220703125,290.95001220703125,285.1242980957031,298.6755065917969,303.2168273925781,283.7708435058594,1.0,0.1339205205440521,0.0,0.0,1.0,1.0,-0.2240567207336425,1.1918945830302621e-07,0.224056601524353,-0.0834744945168495,0.829545795917511,0.829545795917511,0.0,25.6695556640625,25.0,5748.1376953125,-0.0,10.483092308044434,0.0,283.1499938964844,283.6599426269531,288.70806884765625,289.1297302246094,320.2091369628906,318.7637023925781,283.1499938964844,23735.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897076606750488,1.0,0.0,0.0,2.6894094944000244,2.6894233226776123,4.826221129405894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1775.8790283203125,0.0,636.4142456054688,1895.4371337890625,0.0,74.67494201660156,0.6698476672172546,1.0,0.0,3.0,1.0,0.0
12168000,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7692565917969,0.4835963547229767,0.0385090298950672,0.0357616357505321,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7692565917969,0.4818484187126159,0.0380265414714813,0.0372994802892208,303.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.7835401892662048,0.1530987322330474,0.1075446307659149,302.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0010630984324961,302.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,0.0050428812392055,283.7691345214844,284.95001220703125,290.95001220703125,285.1242980957031,298.6755065917969,303.2168273925781,283.7708435058594,1.0,0.1339205205440521,0.0,0.0,1.0,1.0,-0.2240567207336425,1.1918945830302621e-07,0.224056601524353,-0.0834744945168495,0.829545795917511,0.829545795917511,0.0,25.6695556640625,25.0,5748.1376953125,-0.0,10.483092308044434,0.0,283.1499938964844,283.6599426269531,288.70806884765625,289.1297302246094,320.2091369628906,318.7637023925781,283.1499938964844,23735.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897076606750488,1.0,0.0,0.0,2.6894094944000244,2.6894233226776123,4.826221129405894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1775.8790283203125,0.0,636.4142456054688,1895.4371337890625,0.0,74.67494201660156,0.6698476672172546,1.0,0.0,3.0,1.0,0.0
12168060,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7729797363281,0.4813664257526397,0.037955604493618,0.0352562703192234,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7729797363281,0.47749724984169,0.0370564758777618,0.036378588527441,303.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.773681640625,0.7863015532493591,0.1543422788381576,0.1084348186850547,302.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.001059163827449,302.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.005024217069149,283.7728271484375,284.95001220703125,290.87530517578125,285.0921325683594,298.6365051269531,303.2042541503906,283.7753295898437,1.0,0.1336452513933181,0.0,0.0,1.0,1.0,-0.2233863025903701,1.1883680173241373e-07,0.2233861833810806,-0.0832693353295326,0.8138732314109802,0.8138732314109802,0.0,25.56601905822754,25.0,5704.25927734375,-0.0,10.408881187438965,0.0,283.1499938964844,283.6783447265625,288.70806884765625,289.12628173828125,320.2091369628906,318.7637023925781,283.1499938964844,22970.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893087267875671,1.0,0.0,0.0,2.574805498123169,2.5748183727264404,4.4236648477635764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1761.5284423828125,0.0,564.882568359375,1895.4371337890625,0.0,72.19888305664062,0.6431536078453064,1.0,0.0,3.0,1.0,0.0
12168120,303.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7729797363281,0.4813664257526397,0.037955604493618,0.0352562703192234,303.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7729797363281,0.47749724984169,0.0370564758777618,0.036378588527441,303.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.773681640625,0.7863015532493591,0.1543422788381576,0.1084348186850547,302.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.001059163827449,302.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.005024217069149,283.7728271484375,284.95001220703125,290.87530517578125,285.0921325683594,298.6365051269531,303.2042541503906,283.7753295898437,1.0,0.1336452513933181,0.0,0.0,1.0,1.0,-0.2233863025903701,1.1883680173241373e-07,0.2233861833810806,-0.0832693353295326,0.8138732314109802,0.8138732314109802,0.0,25.56601905822754,25.0,5704.25927734375,-0.0,10.408881187438965,0.0,283.1499938964844,283.6783447265625,288.70806884765625,289.12628173828125,320.2091369628906,318.7637023925781,283.1499938964844,22970.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893087267875671,1.0,0.0,0.0,2.574805498123169,2.5748183727264404,4.4236648477635764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1761.5284423828125,0.0,564.882568359375,1895.4371337890625,0.0,72.19888305664062,0.6431536078453064,1.0,0.0,3.0,1.0,0.0
12168180,303.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77764892578125,0.4792497158050537,0.0374657921493053,0.0348081551492214,303.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7776184082031,0.4729742109775543,0.0361594147980213,0.0355275049805641,303.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.778564453125,0.7885338068008423,0.1553668677806854,0.1091699600219726,302.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0010562466923147,302.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0050103799439966,283.7774658203125,284.95001220703125,290.8201599121094,285.0666198730469,298.6053771972656,303.1934814453125,283.7806701660156,1.0,0.1334282755851745,0.0,0.0,1.0,1.0,-0.2226893007755279,1.1847155434452361e-07,0.2226891964673996,-0.0830593332648277,0.7995219826698303,0.7995219826698303,0.0,25.488067626953125,25.0,5662.4921875,-0.0,10.343257904052734,0.0,283.1499938964844,283.6984558105469,288.70819091796875,289.1231384277344,320.2091369628906,318.7637023925781,283.1499938964844,22129.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889688014984131,1.0,0.0,0.0,2.4611470699310303,2.4611589908599854,4.041741306082258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1747.83642578125,0.0,499.0951232910156,1895.4371337890625,0.0,70.09959411621094,0.6196096539497375,1.0,0.0,3.0,1.0,0.0
12168240,303.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781066894531,0.4790634214878082,0.0374242328107357,0.0347700901329517,303.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.4725513160228729,0.0360812507569789,0.0354533568024635,303.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.779052734375,0.7887148261070251,0.155450701713562,0.1092302054166793,302.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0010560206137597,302.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0050093075260519,283.77789306640625,284.95001220703125,290.8159484863281,285.0645751953125,298.6028747558594,303.19256591796875,283.7811279296875,1.0,0.1334108263254165,0.0,0.0,1.0,1.0,-0.2226253896951675,1.184381090979514e-07,0.222625270485878,-0.083040177822113,0.7982776165008545,0.7982776165008545,0.0,25.48196792602539,25.0,5659.37548828125,-0.0,10.337647438049316,0.0,283.1499938964844,283.70001220703125,288.7082214355469,289.1229553222656,320.2091369628906,318.7637023925781,283.1499938964844,22083.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889435291290283,1.0,0.0,0.0,2.452779769897461,2.452791690826416,4.014305829969089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1746.90283203125,0.0,494.5476379394531,1895.4371337890625,0.0,69.94393920898438,0.6147155165672302,1.0,0.0,3.0,1.0,0.0
12168300,303.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811279296875,0.4778923094272613,0.0371684767305851,0.0345357358455657,303.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810974121094,0.4697796404361725,0.035592321306467,0.0349895283579826,303.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821960449219,0.7898003458976746,0.1559563279151916,0.1095936596393585,302.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.001054699299857,302.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0050030397251248,283.7809143066406,284.95001220703125,290.7916564941406,285.052490234375,298.5881042480469,303.1870422363281,283.7846374511719,1.0,0.133306473493576,0.0,0.0,1.0,1.0,-0.2222145944833755,1.1822327650179433e-07,0.222214475274086,-0.0829173848032951,0.7905137538909912,0.7905137538909912,0.0,25.44609260559082,25.0,5633.384765625,-0.0,10.30289077758789,0.0,283.1499938964844,283.7132568359375,288.70819091796875,289.12091064453125,320.2091369628906,318.7637023925781,283.1499938964844,21472.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887604832649231,1.0,0.0,0.0,2.382399082183838,2.382410287857056,3.787235982599668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1737.599609375,0.0,456.299560546875,1895.4371337890625,0.0,68.81896209716797,0.6009662747383118,1.0,0.0,3.0,1.0,0.0
12168360,303.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7845764160156,0.4767127335071563,0.0369203425943851,0.0343080423772335,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7845153808594,0.4667553305625915,0.0351029634475708,0.0345252752304077,303.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857360839844,0.7908095121383667,0.1564304232597351,0.10993492603302,302.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0010535238543525,302.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0049974638968706,283.7843322753906,284.95001220703125,290.77081298828125,285.0414733886719,298.5746765136719,303.18170166015625,283.7883605957031,1.0,0.133209615945816,0.0,0.0,1.0,1.0,-0.2217856645584106,1.179991713229356e-07,0.2217855453491211,-0.0827895775437355,0.7827770113945007,0.7827770113945007,0.0,25.413803100585938,25.0,5613.76904296875,-0.0,10.268614768981934,0.0,283.1499938964844,283.7249755859375,288.7083740234375,289.1195678710937,320.2091369628906,318.7637023925781,283.1499938964844,21118.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886074185371399,1.0,0.0,0.0,2.326404571533203,2.326415538787842,3.61130247483743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1732.0185546875,0.0,427.94677734375,1895.4371337890625,0.0,67.88092041015625,0.5882540941238403,1.0,0.0,3.0,1.0,0.0
12168420,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7915954589844,0.4743439555168152,0.0364494882524013,0.0338750332593917,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79150390625,0.4598786532878876,0.0341240540146827,0.0335965976119041,303.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.792611300945282,0.1572862118482589,0.1105525940656662,302.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0010515548055991,302.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0049881231971085,283.7913818359375,284.95001220703125,290.73883056640625,285.0224914550781,298.5515441894531,303.17169189453125,283.7950744628906,1.0,0.1330355256795883,0.0,0.0,1.0,1.0,-0.2208792567253112,1.1752602091519293e-07,0.2208791375160217,-0.0825202390551567,0.7673775553703308,0.7673775553703308,0.0,25.35860061645508,25.0,5574.51953125,-0.0,10.20127773284912,0.0,283.1499938964844,283.74664306640625,288.70867919921875,289.1171264648437,320.2091369628906,318.7637023925781,283.1499938964844,20631.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883448600769043,1.0,0.0,0.0,2.226588726043701,2.2265989780426025,3.308060172457772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1720.2706298828125,0.0,381.060791015625,1895.4371337890625,0.0,66.2787094116211,0.5658494234085083,1.0,0.0,3.0,1.0,0.0
12168480,303.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7915954589844,0.4743439555168152,0.0364494882524013,0.0338750332593917,303.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79150390625,0.4598786532878876,0.0341240540146827,0.0335965976119041,303.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.792611300945282,0.1572862118482589,0.1105525940656662,302.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0010515548055991,302.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0049881231971085,283.7913818359375,284.95001220703125,290.73883056640625,285.0224914550781,298.5515441894531,303.17169189453125,283.7950744628906,1.0,0.1330355256795883,0.0,0.0,1.0,1.0,-0.2208792567253112,1.1752602091519293e-07,0.2208791375160217,-0.0825202390551567,0.7673775553703308,0.7673775553703308,0.0,25.35860061645508,25.0,5574.51953125,-0.0,10.20127773284912,0.0,283.1499938964844,283.74664306640625,288.70867919921875,289.1171264648437,320.2091369628906,318.7637023925781,283.1499938964844,20631.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883448600769043,1.0,0.0,0.0,2.226588726043701,2.2265989780426025,3.308060172457772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1720.2706298828125,0.0,381.060791015625,1895.4371337890625,0.0,66.2787094116211,0.5658494234085083,1.0,0.0,3.0,1.0,0.0
12168540,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978820800781,0.4719930291175842,0.0360171608626842,0.0334755964577198,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.4527608156204223,0.0331462956964969,0.032669011503458,303.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79888916015625,0.7941439151763916,0.1580229252576828,0.1110867336392402,302.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.001050010905601,302.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.004980799742043,283.79766845703125,284.95001220703125,290.71893310546875,285.0073547363281,298.5331726074219,303.1624450683594,283.80096435546875,1.0,0.1328832805156707,0.0,0.0,1.0,1.0,-0.2199171185493469,1.1702412905378878e-07,0.2199170142412185,-0.0822346359491348,0.752058207988739,0.752058207988739,0.0,25.3138370513916,25.0,5535.2158203125,-0.0,10.135225296020508,0.0,283.1499938964844,283.7672424316406,288.7087707519531,289.1144104003906,320.2091369628906,318.7637023925781,283.1499938964844,20337.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881011068820953,1.0,0.0,0.0,2.1372225284576416,2.1372323036193848,3.0478449275506136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1708.247802734375,0.0,342.8167419433594,1895.4371337890625,0.0,64.79899597167969,0.5461059808731079,1.0,0.0,3.0,1.0,0.0
12168600,303.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978820800781,0.4719930291175842,0.0360171608626842,0.0334755964577198,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.4527608156204223,0.0331462956964969,0.032669011503458,303.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79888916015625,0.7941439151763916,0.1580229252576828,0.1110867336392402,302.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.001050010905601,302.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,0.004980799742043,283.79766845703125,284.95001220703125,290.71893310546875,285.0073547363281,298.5331726074219,303.1624450683594,283.80096435546875,1.0,0.1328832805156707,0.0,0.0,1.0,1.0,-0.2199171185493469,1.1702412905378878e-07,0.2199170142412185,-0.0822346359491348,0.752058207988739,0.752058207988739,0.0,25.3138370513916,25.0,5535.2158203125,-0.0,10.135225296020508,0.0,283.1499938964844,283.7672424316406,288.7087707519531,289.1144104003906,320.2091369628906,318.7637023925781,283.1499938964844,20337.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881011068820953,1.0,0.0,0.0,2.1372225284576416,2.1372323036193848,3.0478449275506136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1708.247802734375,0.0,342.8167419433594,1895.4371337890625,0.0,64.79899597167969,0.5461059808731079,1.0,0.0,3.0,1.0,0.0
12168660,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8035888671875,0.4697273373603821,0.0356326885521411,0.0331171825528144,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.803466796875,0.4456880390644073,0.0321717001497745,0.0317442566156387,303.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045654296875,0.7954286932945251,0.1586461216211319,0.1115406975150108,302.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0010488065890967,302.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,0.0049750870093703,283.8034362792969,284.95001220703125,290.7099914550781,284.9956970214844,298.519287109375,303.1539611816406,283.8065795898437,1.0,0.1327487826347351,0.0,0.0,1.0,1.0,-0.2189137637615203,1.165007432746279e-07,0.2189136445522308,-0.0819361880421638,0.7368116974830627,0.7368116974830627,0.0,25.277437210083008,25.0,5496.5380859375,-0.0,10.07039737701416,0.0,283.1499938964844,283.78778076171875,288.7088623046875,289.11163330078125,320.2091369628906,318.7637023925781,283.1499938964844,20158.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878735065460205,1.0,0.0,0.0,2.0538949966430664,2.053904294967652,2.814815331930731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1696.2001953125,0.0,310.0577392578125,1895.4371337890625,0.0,63.42451095581055,0.5279633402824402,1.0,0.0,3.0,1.0,0.0
