time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168720,303.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8035888671875,0.4697273373603821,0.0356326885521411,0.0331171825528144,303.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.803466796875,0.4456880390644073,0.0321717001497745,0.0317442566156387,303.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045654296875,0.7954286932945251,0.1586461216211319,0.1115406975150108,302.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0010488065890967,302.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,0.0049750870093703,283.8034362792969,284.95001220703125,290.7099914550781,284.9956970214844,298.519287109375,303.1539611816406,283.8065795898437,1.0,0.1327487826347351,0.0,0.0,1.0,1.0,-0.2189137637615203,1.165007432746279e-07,0.2189136445522308,-0.0819361880421638,0.7368116974830627,0.7368116974830627,0.0,25.277437210083008,25.0,5496.5380859375,-0.0,10.07039737701416,0.0,283.1499938964844,283.78778076171875,288.7088623046875,289.11163330078125,320.2091369628906,318.7637023925781,283.1499938964844,20158.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878735065460205,1.0,0.0,0.0,2.0538949966430664,2.053904294967652,2.814815331930731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1696.2001953125,0.0,310.0577392578125,1895.4371337890625,0.0,63.42451095581055,0.5279633402824402,1.0,0.0,3.0,1.0,0.0
12168780,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8092346191406,0.4676590263843536,0.0353097133338451,0.03281070291996,303.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.80908203125,0.4387363791465759,0.0312022678554058,0.0308241732418537,303.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.81024169921875,0.7964906692504883,0.1591634750366211,0.1119197383522987,302.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.0010478633921593,302.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.0049706129357218,283.80908203125,284.95001220703125,290.7109069824219,284.9871826171875,298.509521484375,303.14617919921875,283.8123474121094,1.0,0.1326287686824798,0.0,0.0,1.0,1.0,-0.217890202999115,1.159664222427637e-07,0.2178900837898254,-0.0816300064325332,0.72163987159729,0.72163987159729,0.0,25.247547149658203,25.0,5459.60986328125,-0.0,10.007150650024414,0.0,283.1499938964844,283.8089904785156,288.7089538574219,289.10894775390625,320.2091369628906,318.7637023925781,283.1499938964844,20047.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876671254634857,1.0,0.0,0.0,1.974052786827088,1.9740614891052248,2.600224888738012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1684.51416015625,0.0,281.0543518066406,1895.4371337890625,0.0,62.184329986572266,0.5108058452606201,1.0,0.0,3.0,1.0,0.0
12168840,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8092346191406,0.4676590263843536,0.0353097133338451,0.03281070291996,303.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.80908203125,0.4387363791465759,0.0312022678554058,0.0308241732418537,303.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.81024169921875,0.7964906692504883,0.1591634750366211,0.1119197383522987,302.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.0010478633921593,302.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,0.0049706129357218,283.80908203125,284.95001220703125,290.7109069824219,284.9871826171875,298.509521484375,303.14617919921875,283.8123474121094,1.0,0.1326287686824798,0.0,0.0,1.0,1.0,-0.217890202999115,1.159664222427637e-07,0.2178900837898254,-0.0816300064325332,0.72163987159729,0.72163987159729,0.0,25.247547149658203,25.0,5459.60986328125,-0.0,10.007150650024414,0.0,283.1499938964844,283.8089904785156,288.7089538574219,289.10894775390625,320.2091369628906,318.7637023925781,283.1499938964844,20047.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876671254634857,1.0,0.0,0.0,1.974052786827088,1.9740614891052248,2.600224888738012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1684.51416015625,0.0,281.0543518066406,1895.4371337890625,0.0,62.184329986572266,0.5108058452606201,1.0,0.0,3.0,1.0,0.0
12168900,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8121643066406,0.4667598307132721,0.0351789072155952,0.0326829254627227,303.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.81201171875,0.4353282153606415,0.0307200923562049,0.0303664579987525,303.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.813232421875,0.7969433665275574,0.1593836992979049,0.1120819896459579,302.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,0.0010474693262949,302.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,0.0049687433056533,283.81201171875,284.95001220703125,290.7147521972656,284.9840087890625,298.5061340332031,303.1425170898437,283.8154296875,1.0,0.132573515176773,0.0,0.0,1.0,1.0,-0.2173795849084854,1.1569954949663953e-07,0.2173794656991958,-0.0814761817455291,0.7140849232673645,0.7140849232673645,0.0,25.234580993652344,25.0,5442.41015625,-0.0,9.976383209228516,0.0,283.1499938964844,283.8200988769531,288.7090148925781,289.107666015625,320.2091369628906,318.7637023925781,283.1499938964844,20007.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875734269618988,1.0,0.0,0.0,1.9350005388259888,1.9350091218948364,2.49836318744201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1679.0177001953125,0.0,267.6579895019531,1895.4371337890625,0.0,61.62339401245117,0.5024905204772949,1.0,0.0,3.0,1.0,0.0
12168960,303.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81524658203125,0.465945690870285,0.0350582748651504,0.0325700193643569,303.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8150634765625,0.431974858045578,0.0302398782223463,0.029910547658801,303.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8163757324219,0.7973472476005554,0.1595796048641204,0.1122270599007606,302.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,0.0010471207788214,302.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,0.0049670902080833,283.8150939941406,284.95001220703125,290.7206420898437,284.9814758300781,298.5036926269531,303.1390075683594,283.8186950683594,1.0,0.1325210332870483,0.0,0.0,1.0,1.0,-0.2168686687946319,1.154323214791475e-07,0.2168685644865036,-0.0813215598464012,0.7065523862838745,0.7065523862838745,0.0,25.222774505615234,25.0,5426.33447265625,-0.0,9.946070671081545,0.0,283.1499938964844,283.8316345214844,288.7091064453125,289.1064758300781,320.2091369628906,318.7637023925781,283.1499938964844,19973.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874870598316192,1.0,0.0,0.0,1.8963654041290283,1.8963737487792969,2.399592347046564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1673.8184814453125,0.0,254.88644409179688,1895.4371337890625,0.0,61.10735702514648,0.4943110048770904,1.0,0.0,3.0,1.0,0.0
12169020,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.4637525677680969,0.0347018912434577,0.0322857797145843,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216552734375,0.4254470765590668,0.029286915436387,0.0290052853524684,303.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231506347656,0.7980119585990906,0.1599081307649612,0.1124717369675636,302.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0010466435924172,302.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0049648266285657,283.8217163085937,284.95001220703125,290.7380676269531,284.97821044921875,298.5006408691406,303.1322631835937,283.8257141113281,1.0,0.13242207467556,0.0,0.0,1.0,1.0,-0.2157315611839294,1.1483903961106989e-07,0.2157314419746399,-0.0809806659817695,0.6915555596351624,0.6915555596351624,0.0,25.20402908325196,25.0,5395.9794921875,-0.0,9.881508827209473,0.0,283.1499938964844,283.8560485839844,288.709228515625,289.1042175292969,320.2091369628906,318.7637023925781,283.1499938964844,19915.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873344123363495,1.0,0.0,0.0,1.820057988166809,1.82006585597992,2.210364158372613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1663.966796875,0.0,230.99961853027344,1895.4371337890625,0.0,60.19792938232422,0.4782889485359192,1.0,0.0,3.0,1.0,0.0
12169080,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.4637525677680969,0.0347018912434577,0.0322857797145843,303.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216552734375,0.4254470765590668,0.029286915436387,0.0290052853524684,303.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231506347656,0.7980119585990906,0.1599081307649612,0.1124717369675636,302.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0010466435924172,302.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.0049648266285657,283.8217163085937,284.95001220703125,290.7380676269531,284.97821044921875,298.5006408691406,303.1322631835937,283.8257141113281,1.0,0.13242207467556,0.0,0.0,1.0,1.0,-0.2157315611839294,1.1483903961106989e-07,0.2157314419746399,-0.0809806659817695,0.6915555596351624,0.6915555596351624,0.0,25.20402908325196,25.0,5395.9794921875,-0.0,9.881508827209473,0.0,283.1499938964844,283.8560485839844,288.709228515625,289.1042175292969,320.2091369628906,318.7637023925781,283.1499938964844,19915.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873344123363495,1.0,0.0,0.0,1.820057988166809,1.82006585597992,2.210364158372613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1663.966796875,0.0,230.99961853027344,1895.4371337890625,0.0,60.19792938232422,0.4782889485359192,1.0,0.0,3.0,1.0,0.0
12169140,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.4604356288909912,0.0342383384704589,0.0318856388330459,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82867431640625,0.4191922545433044,0.028347423300147,0.0281122382730245,303.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8302917480469,0.7984914183616638,0.1601547300815582,0.1126580163836479,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0010464614024385,302.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0049639618955552,283.82879638671875,284.95001220703125,290.7620849609375,284.9770202636719,298.49908447265625,303.1255798339844,283.8329162597656,1.0,0.1323290169239044,0.0,0.0,1.0,1.0,-0.2144020199775695,1.1414807232767998e-07,0.2144019156694412,-0.0805880799889564,0.6766572594642639,0.6766572594642639,0.0,25.19157791137696,25.0,5364.78466796875,-0.0,9.809678077697754,0.0,283.1499938964844,283.8819885253906,288.7093200683594,289.1019897460937,320.2091369628906,318.7637023925781,283.1499938964844,19864.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871976494789123,1.0,0.0,0.0,1.7449836730957031,1.7449911832809448,2.0317773419265006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1653.972412109375,0.0,209.1488037109375,1895.4371337890625,0.0,59.38618087768555,0.4627018272876739,1.0,0.0,3.0,1.0,0.0
12169200,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.4604356288909912,0.0342383384704589,0.0318856388330459,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82867431640625,0.4191922545433044,0.028347423300147,0.0281122382730245,303.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8302917480469,0.7984914183616638,0.1601547300815582,0.1126580163836479,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0010464614024385,302.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0049639618955552,283.82879638671875,284.95001220703125,290.7620849609375,284.9770202636719,298.49908447265625,303.1255798339844,283.8329162597656,1.0,0.1323290169239044,0.0,0.0,1.0,1.0,-0.2144020199775695,1.1414807232767998e-07,0.2144019156694412,-0.0805880799889564,0.6766572594642639,0.6766572594642639,0.0,25.19157791137696,25.0,5364.78466796875,-0.0,9.809678077697754,0.0,283.1499938964844,283.8819885253906,288.7093200683594,289.1019897460937,320.2091369628906,318.7637023925781,283.1499938964844,19864.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871976494789123,1.0,0.0,0.0,1.7449836730957031,1.7449911832809448,2.0317773419265006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1653.972412109375,0.0,209.1488037109375,1895.4371337890625,0.0,59.38618087768555,0.4627018272876739,1.0,0.0,3.0,1.0,0.0
12169260,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83624267578125,0.4569994211196899,0.0337901636958122,0.0314737483859062,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8358764648437,0.4132100045681,0.0274222511798143,0.0272327680140733,303.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8376159667969,0.7988215684890747,0.1603252589702606,0.1127908080816268,302.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.265625,0.0,0.0,0.0010464097140356,302.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.265625,0.0,0.0,0.0049637174233794,283.8360595703125,284.95001220703125,290.7916259765625,284.9774780273437,298.4976501464844,303.116943359375,283.84033203125,1.0,0.1322403848171234,0.0,0.0,1.0,1.0,-0.2130113393068313,1.1342549299797613e-07,0.2130112200975418,-0.0801766589283943,0.6618555188179016,0.6618555188179016,0.0,25.182085037231445,25.0,5325.78466796875,-0.0,9.73601531982422,0.0,283.1499938964844,283.90869140625,288.7092590332031,289.0992126464844,320.2091369628906,318.7637023925781,283.1499938964844,19811.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870499491691589,1.0,0.0,0.0,1.6711030006408691,1.6711101531982422,1.8633731713180168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1641.716064453125,0.0,189.15338134765625,1895.4371337890625,0.0,58.51274490356445,0.4475388526916504,1.0,0.0,3.0,1.0,0.0
12169320,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83624267578125,0.4569994211196899,0.0337901636958122,0.0314737483859062,303.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8358764648437,0.4132100045681,0.0274222511798143,0.0272327680140733,303.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8376159667969,0.7988215684890747,0.1603252589702606,0.1127908080816268,302.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.265625,0.0,0.0,0.0010464097140356,302.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.265625,0.0,0.0,0.0049637174233794,283.8360595703125,284.95001220703125,290.7916259765625,284.9774780273437,298.4976501464844,303.116943359375,283.84033203125,1.0,0.1322403848171234,0.0,0.0,1.0,1.0,-0.2130113393068313,1.1342549299797613e-07,0.2130112200975418,-0.0801766589283943,0.6618555188179016,0.6618555188179016,0.0,25.182085037231445,25.0,5325.78466796875,-0.0,9.73601531982422,0.0,283.1499938964844,283.90869140625,288.7092590332031,289.0992126464844,320.2091369628906,318.7637023925781,283.1499938964844,19811.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870499491691589,1.0,0.0,0.0,1.6711030006408691,1.6711101531982422,1.8633731713180168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1641.716064453125,0.0,189.15338134765625,1895.4371337890625,0.0,58.51274490356445,0.4475388526916504,1.0,0.0,3.0,1.0,0.0
12169380,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8437805175781,0.4538280367851257,0.0333733968436718,0.0310934148728847,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433532714844,0.4074187874794006,0.0265120305120944,0.0263674762099981,303.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84521484375,0.7990113496780396,0.1604198068380355,0.1128698885440826,302.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010464255465194,302.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0049637923948466,283.8435974121094,284.95001220703125,290.8255920410156,284.97930908203125,298.4987487792969,303.1089782714844,283.8481140136719,1.0,0.1321556121110916,0.0,0.0,1.0,1.0,-0.2116115540266037,1.1269740696207009e-07,0.2116114348173141,-0.0797592774033546,0.6471584439277649,0.6471584439277649,0.0,25.17427635192871,25.0,5282.9443359375,-0.0,9.662679672241213,0.0,283.1499938964844,283.9365234375,288.70916748046875,289.095947265625,320.2091369628906,318.7637023925781,283.1499938964844,19756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868793904781341,1.0,0.0,0.0,1.5986132621765137,1.5986201763153076,1.7052192902156096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1628.072509765625,0.0,170.9186553955078,1895.4371337890625,0.0,57.50802993774414,0.4328447580337524,1.0,0.0,3.0,1.0,0.0
12169440,303.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8437805175781,0.4538280367851257,0.0333733968436718,0.0310934148728847,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433532714844,0.4074187874794006,0.0265120305120944,0.0263674762099981,303.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84521484375,0.7990113496780396,0.1604198068380355,0.1128698885440826,302.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0010464255465194,302.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2134094238281,0.0,0.0,0.0049637923948466,283.8435974121094,284.95001220703125,290.8255920410156,284.97930908203125,298.4987487792969,303.1089782714844,283.8481140136719,1.0,0.1321556121110916,0.0,0.0,1.0,1.0,-0.2116115540266037,1.1269740696207009e-07,0.2116114348173141,-0.0797592774033546,0.6471584439277649,0.6471584439277649,0.0,25.17427635192871,25.0,5282.9443359375,-0.0,9.662679672241213,0.0,283.1499938964844,283.9365234375,288.70916748046875,289.095947265625,320.2091369628906,318.7637023925781,283.1499938964844,19756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868793904781341,1.0,0.0,0.0,1.5986132621765137,1.5986201763153076,1.7052192902156096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1628.072509765625,0.0,170.9186553955078,1895.4371337890625,0.0,57.50802993774414,0.4328447580337524,1.0,0.0,3.0,1.0,0.0
12169500,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.84771728515625,0.452301412820816,0.0331714823842048,0.0309101734310388,303.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.84722900390625,0.4045424461364746,0.0260627623647451,0.0259402841329574,303.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8492126464844,0.7990567088127136,0.1604406088590622,0.1128905341029167,302.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.190185546875,0.0,0.0,0.0010464588413015,302.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.190185546875,0.0,0.0,0.0049639497883617,283.8475341796875,284.95001220703125,290.8438720703125,284.9805908203125,298.5002746582031,303.1055908203125,283.85223388671875,1.0,0.1321144253015518,0.0,0.0,1.0,1.0,-0.2109040319919586,1.1232917529468983e-07,0.210903912782669,-0.0795472487807273,0.6398513913154602,0.6398513913154602,0.0,25.17097854614257,25.0,5261.05078125,-0.0,9.62590789794922,0.0,283.1499938964844,283.9510192871094,288.7091369628906,289.0942687988281,320.2091369628906,318.7637023925781,283.1499938964844,19726.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867916822433471,1.0,0.0,0.0,1.5629477500915527,1.5629545450210571,1.6299803462516138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1621.0955810546875,0.0,162.4298858642578,1895.4371337890625,0.0,56.9931526184082,0.4256863296031952,1.0,0.0,3.0,1.0,0.0
12169560,303.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.851806640625,0.4508038163185119,0.0329730175435543,0.0307302214205265,303.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8512878417969,0.4016366004943847,0.0256175454705953,0.0255168955773115,303.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8533935546875,0.7990710735321045,0.1604446470737457,0.112899325788021,302.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1687316894531,0.0,0.0,0.0010465072700753,302.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1687316894531,0.0,0.0,0.0049641798250377,283.85162353515625,284.95001220703125,290.8628845214844,284.9820556640625,298.5023193359375,303.10260009765625,283.8565673828125,1.0,0.1320738941431045,0.0,0.0,1.0,1.0,-0.2101909071207046,1.1195789539897305e-07,0.2101907879114151,-0.0793328732252121,0.6325738430023193,0.6325738430023193,0.0,25.16803932189941,25.0,5238.8671875,-0.0,9.589025497436523,0.0,283.1499938964844,283.9659118652344,288.7091369628906,289.09259033203125,320.2091369628906,318.7637023925781,283.1499938964844,19695.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867040634155273,1.0,0.0,0.0,1.5277076959609983,1.5277142524719238,1.5573058931295236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1614.013916015625,0.0,154.34539794921875,1895.4371337890625,0.0,56.480018615722656,0.4186620712280273,1.0,0.0,3.0,1.0,0.0
12169620,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86053466796875,0.4478870630264282,0.032585434615612,0.0303788762539625,303.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.3955426514148712,0.0247389040887355,0.0246811509132385,303.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623046875,0.7990180850028992,0.160408616065979,0.1128853783011436,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,0.0010466404492035,302.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,0.0049648117274045,283.8603515625,284.95001220703125,290.90240478515625,284.9854431152344,298.5075988769531,303.0975341796875,283.86578369140625,1.0,0.1319945007562637,0.0,0.0,1.0,1.0,-0.2087505161762237,1.1120749832116417e-07,0.2087504118680954,-0.0788976624608039,0.618106484413147,0.618106484413147,0.0,25.16302299499512,25.0,5193.53271484375,-0.0,9.514985084533691,0.0,283.1499938964844,283.9969482421875,288.7091064453125,289.08917236328125,320.2091369628906,318.7637023925781,283.1499938964844,19627.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865275740623474,1.0,0.0,0.0,1.4585367441177368,1.458543062210083,1.419476376440798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1599.490966796875,0.0,139.322021484375,1895.4371337890625,0.0,55.44979095458984,0.4050224125385284,1.0,0.0,3.0,1.0,0.0
12169680,303.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86053466796875,0.4478870630264282,0.032585434615612,0.0303788762539625,303.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.3955426514148712,0.0247389040887355,0.0246811509132385,303.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623046875,0.7990180850028992,0.160408616065979,0.1128853783011436,302.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,0.0010466404492035,302.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1304016113281,0.0,0.0,0.0049648117274045,283.8603515625,284.95001220703125,290.90240478515625,284.9854431152344,298.5075988769531,303.0975341796875,283.86578369140625,1.0,0.1319945007562637,0.0,0.0,1.0,1.0,-0.2087505161762237,1.1120749832116417e-07,0.2087504118680954,-0.0788976624608039,0.618106484413147,0.618106484413147,0.0,25.16302299499512,25.0,5193.53271484375,-0.0,9.514985084533691,0.0,283.1499938964844,283.9969482421875,288.7091064453125,289.08917236328125,320.2091369628906,318.7637023925781,283.1499938964844,19627.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865275740623474,1.0,0.0,0.0,1.4585367441177368,1.458543062210083,1.419476376440798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1599.490966796875,0.0,139.322021484375,1895.4371337890625,0.0,55.44979095458984,0.4050224125385284,1.0,0.0,3.0,1.0,0.0
12169740,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700561523437,0.4450840055942535,0.0322114340960979,0.0300397500395774,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86932373046875,0.3886316418647766,0.023877752944827,0.0238618832081556,303.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8720092773437,0.7988549470901489,0.1603123694658279,0.1128286346793174,302.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0010468164691701,302.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0049656461924314,283.869873046875,284.95001220703125,290.943115234375,284.9891052246094,298.51416015625,303.0935974121094,283.87579345703125,1.0,0.1319170594215393,0.0,0.0,1.0,1.0,-0.2072935402393341,1.1044780734437157e-07,0.2072934210300445,-0.0784544423222541,0.6037755608558655,0.6037755608558655,0.0,25.159019470214844,25.0,5147.470703125,-0.0,9.440632820129396,0.0,283.1499938964844,284.02960205078125,288.7091064453125,289.085693359375,320.2091369628906,318.7637023925781,283.1499938964844,19553.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863482534885406,1.0,0.0,0.0,1.391471266746521,1.391477346420288,1.291938644953916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1584.806640625,0.0,125.794677734375,1895.4371337890625,0.0,54.40810775756836,0.3920063078403473,1.0,0.0,3.0,1.0,0.0
12169800,303.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700561523437,0.4450840055942535,0.0322114340960979,0.0300397500395774,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.86932373046875,0.3886316418647766,0.023877752944827,0.0238618832081556,303.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8720092773437,0.7988549470901489,0.1603123694658279,0.1128286346793174,302.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0010468164691701,302.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0981140136719,0.0,0.0,0.0049656461924314,283.869873046875,284.95001220703125,290.943115234375,284.9891052246094,298.51416015625,303.0935974121094,283.87579345703125,1.0,0.1319170594215393,0.0,0.0,1.0,1.0,-0.2072935402393341,1.1044780734437157e-07,0.2072934210300445,-0.0784544423222541,0.6037755608558655,0.6037755608558655,0.0,25.159019470214844,25.0,5147.470703125,-0.0,9.440632820129396,0.0,283.1499938964844,284.02960205078125,288.7091064453125,289.085693359375,320.2091369628906,318.7637023925781,283.1499938964844,19553.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863482534885406,1.0,0.0,0.0,1.391471266746521,1.391477346420288,1.291938644953916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1584.806640625,0.0,125.794677734375,1895.4371337890625,0.0,54.40810775756836,0.3920063078403473,1.0,0.0,3.0,1.0,0.0
12169860,303.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8804016113281,0.442393034696579,0.0318503864109516,0.0297123119235038,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8794860839844,0.3810423910617828,0.0230334717780351,0.0230585727840662,303.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.7985953092575073,0.1601627171039581,0.1127339676022529,302.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010470228735357,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0049666254781186,283.88018798828125,284.95001220703125,290.9838562011719,284.9927062988281,298.521484375,303.09051513671875,283.8866577148437,1.0,0.131841167807579,0.0,0.0,1.0,1.0,-0.2058244198560714,1.0968107488906753e-07,0.2058243155479431,-0.0780043080449104,0.5895847678184509,0.5895847678184509,0.0,25.155750274658203,25.0,5100.53076171875,-0.0,9.366093635559082,0.0,283.1499938964844,284.0639038085937,288.7090759277344,289.0821228027344,320.2091369628906,318.7637023925781,283.1499938964844,19474.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861641347408294,1.0,0.0,0.0,1.326608180999756,1.3266140222549438,1.1742992711560873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1569.7999267578125,0.0,113.63678741455078,1895.4371337890625,0.0,53.34356689453125,0.3796294629573822,1.0,0.0,3.0,1.0,0.0
12169920,303.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8804016113281,0.442393034696579,0.0318503864109516,0.0297123119235038,303.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8794860839844,0.3810423910617828,0.0230334717780351,0.0230585727840662,303.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.7985953092575073,0.1601627171039581,0.1127339676022529,302.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0010470228735357,302.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0709533691406,0.0,0.0,0.0049666254781186,283.88018798828125,284.95001220703125,290.9838562011719,284.9927062988281,298.521484375,303.09051513671875,283.8866577148437,1.0,0.131841167807579,0.0,0.0,1.0,1.0,-0.2058244198560714,1.0968107488906753e-07,0.2058243155479431,-0.0780043080449104,0.5895847678184509,0.5895847678184509,0.0,25.155750274658203,25.0,5100.53076171875,-0.0,9.366093635559082,0.0,283.1499938964844,284.0639038085937,288.7090759277344,289.0821228027344,320.2091369628906,318.7637023925781,283.1499938964844,19474.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861641347408294,1.0,0.0,0.0,1.326608180999756,1.3266140222549438,1.1742992711560873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1569.7999267578125,0.0,113.63678741455078,1895.4371337890625,0.0,53.34356689453125,0.3796294629573822,1.0,0.0,3.0,1.0,0.0
12169980,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8915405273437,0.4398167729377746,0.0315023064613342,0.0293967016041278,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89044189453125,0.3733270764350891,0.0222066715359687,0.022271865978837,303.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89385986328125,0.7982421517372131,0.1599609851837158,0.1126023605465889,302.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0485534667969,0.0,0.0,0.0010472537251189,302.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0485534667969,0.0,0.0,0.0049677207134664,283.8913269042969,284.95001220703125,291.0235900878906,284.99591064453125,298.5290222167969,303.088134765625,283.8983154296875,1.0,0.1317665874958038,0.0,0.0,1.0,1.0,-0.2043452858924865,1.0890835966392845e-07,0.204345166683197,-0.0775477811694145,0.5755508542060852,0.5755508542060852,0.0,25.153074264526367,25.0,5053.0498046875,-0.0,9.291418075561523,0.0,283.1499938964844,284.0997619628906,288.70904541015625,289.0785217285156,320.2091369628906,318.7637023925781,283.1499938964844,19392.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859741449356079,1.0,0.0,0.0,1.2642163038253784,1.2642217874526978,1.0664393812476193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1554.6715087890625,0.0,102.76869201660156,1895.4371337890625,0.0,52.25071716308594,0.367944985628128,1.0,0.0,3.0,1.0,0.0
12170040,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8915405273437,0.4398167729377746,0.0315023064613342,0.0293967016041278,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89044189453125,0.3733270764350891,0.0222066715359687,0.022271865978837,303.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89385986328125,0.7982421517372131,0.1599609851837158,0.1126023605465889,302.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0485534667969,0.0,0.0,0.0010472537251189,302.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0485534667969,0.0,0.0,0.0049677207134664,283.8913269042969,284.95001220703125,291.0235900878906,284.99591064453125,298.5290222167969,303.088134765625,283.8983154296875,1.0,0.1317665874958038,0.0,0.0,1.0,1.0,-0.2043452858924865,1.0890835966392845e-07,0.204345166683197,-0.0775477811694145,0.5755508542060852,0.5755508542060852,0.0,25.153074264526367,25.0,5053.0498046875,-0.0,9.291418075561523,0.0,283.1499938964844,284.0997619628906,288.70904541015625,289.0785217285156,320.2091369628906,318.7637023925781,283.1499938964844,19392.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859741449356079,1.0,0.0,0.0,1.2642163038253784,1.2642217874526978,1.0664393812476193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1554.6715087890625,0.0,102.76869201660156,1895.4371337890625,0.0,52.25071716308594,0.367944985628128,1.0,0.0,3.0,1.0,0.0
12170100,303.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8973999023437,0.4385700821876526,0.0313328467309474,0.029243104159832,303.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.896240234375,0.3694337904453277,0.0217997524887323,0.0218846779316663,303.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8998413085937,0.7980324625968933,0.1598416417837143,0.112523429095745,302.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390014648437,0.0,0.0,0.0010473766596987,302.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390014648437,0.0,0.0,0.0049683037213981,283.8971862792969,284.95001220703125,291.042724609375,284.99725341796875,298.5327453613281,303.087158203125,283.90447998046875,1.0,0.1317297220230102,0.0,0.0,1.0,1.0,-0.2036024630069732,1.0852001253169877e-07,0.2036023437976837,-0.0773172602057457,0.5685961842536926,0.5685961842536926,0.0,25.15191650390625,25.0,5029.1318359375,-0.0,9.254039764404297,0.0,283.1499938964844,284.1182861328125,288.70904541015625,289.0766906738281,320.2091369628906,318.7637023925781,283.1499938964844,19350.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285876601934433,1.0,0.0,0.0,1.2339872121810913,1.2339926958084106,1.0160492536215317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1547.0667724609375,0.0,97.78402709960938,1895.4371337890625,0.0,51.69180679321289,0.3623681366443634,1.0,0.0,3.0,1.0,0.0
12170160,303.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.4373492002487182,0.0311661474406719,0.0290920753031969,303.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022216796875,0.3655222654342651,0.021396979689598,0.021501449868083,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.906005859375,0.7978021502494812,0.1597106158733368,0.112436294555664,302.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0304260253906,0.0,0.0,0.0010475035523995,302.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0304260253906,0.0,0.0,0.0049689062871038,283.9032592773437,284.95001220703125,291.0611877441406,284.9983825683594,298.5363464355469,303.0863342285156,283.9107971191406,1.0,0.1316930800676345,0.0,0.0,1.0,1.0,-0.2028576284646988,1.0813042194968149e-07,0.2028575241565704,-0.077085256576538,0.5616838335990906,0.5616838335990906,0.0,25.150859832763672,25.0,5005.03662109375,-0.0,9.216635704040527,0.0,283.1499938964844,284.1371459960937,288.7090148925781,289.0748596191406,320.2091369628906,318.7637023925781,283.1499938964844,19308.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857772707939148,1.0,0.0,0.0,1.2044049501419067,1.2044103145599363,9.679177992438781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1539.3916015625,0.0,93.07764434814452,1895.4371337890625,0.0,51.1240463256836,0.3569666445255279,1.0,0.0,3.0,1.0,0.0
12170220,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91619873046875,0.4349396824836731,0.0308312010020017,0.0287920590490102,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91473388671875,0.3482402265071869,0.020603472366929,0.0207464639097452,303.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189147949219,0.7972821593284607,0.1594158113002777,0.1122387424111366,302.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0160217285156,0.0,0.0,0.0010477731702849,302.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0160217285156,0.0,0.0,0.0049701849929988,283.9159851074219,284.95001220703125,291.0955810546875,284.9998779296875,298.5435791015625,303.0858764648437,283.92401123046875,1.0,0.1316204071044922,0.0,0.0,1.0,1.0,-0.2013563960790634,1.0734470379247797e-07,0.2013562768697738,-0.0766153559088707,0.5479884147644043,0.5479884147644043,0.0,25.14910125732422,25.0,4954.11083984375,-0.0,9.141488075256348,0.0,283.1499938964844,284.1755676269531,288.7089538574219,289.0710754394531,320.2091369628906,318.7637023925781,283.1499938964844,19222.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285568356513977,1.0,0.0,0.0,1.1471972465515137,1.1472023725509644,8.78151880101541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1523.3494873046875,0.0,84.44457244873047,1895.4371337890625,0.0,49.93512725830078,0.3466862440109253,1.0,0.0,3.0,1.0,0.0
12170280,303.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91619873046875,0.4349396824836731,0.0308312010020017,0.0287920590490102,303.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91473388671875,0.3482402265071869,0.020603472366929,0.0207464639097452,303.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189147949219,0.7972821593284607,0.1594158113002777,0.1122387424111366,302.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0160217285156,0.0,0.0,0.0010477731702849,302.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0160217285156,0.0,0.0,0.0049701849929988,283.9159851074219,284.95001220703125,291.0955810546875,284.9998779296875,298.5435791015625,303.0858764648437,283.92401123046875,1.0,0.1316204071044922,0.0,0.0,1.0,1.0,-0.2013563960790634,1.0734470379247797e-07,0.2013562768697738,-0.0766153559088707,0.5479884147644043,0.5479884147644043,0.0,25.14910125732422,25.0,4954.11083984375,-0.0,9.141488075256348,0.0,283.1499938964844,284.1755676269531,288.7089538574219,289.0710754394531,320.2091369628906,318.7637023925781,283.1499938964844,19222.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285568356513977,1.0,0.0,0.0,1.1471972465515137,1.1472023725509644,8.78151880101541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1523.3494873046875,0.0,84.44457244873047,1895.4371337890625,0.0,49.93512725830078,0.3466862440109253,1.0,0.0,3.0,1.0,0.0
12170340,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9295654296875,0.432535856962204,0.0304956417530775,0.0284898858517408,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9278564453125,0.1814128905534744,0.0198262073099613,0.0200069900602102,303.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324035644531,0.7966833114624023,0.1590774357318878,0.112010434269905,302.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050354003906,0.0,0.0,0.0010480657219886,302.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050354003906,0.0,0.0,0.004971572663635,283.9293212890625,284.95001220703125,291.12567138671875,285.00006103515625,298.54986572265625,303.08642578125,283.937744140625,1.0,0.1315483301877975,0.0,0.0,1.0,1.0,-0.1998344361782074,1.0654762405692965e-07,0.199834331870079,-0.0761362314224243,0.5344770550727844,0.5344770550727844,0.0,25.147829055786133,25.0,4900.1552734375,-0.0,9.065633773803713,0.0,283.1499938964844,284.2147216796875,288.7088317871094,289.0669860839844,320.2091369628906,318.7637023925781,283.1499938964844,19137.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853364646434784,1.0,0.0,0.0,1.0926998853683472,1.0927048921585083,7.967008031073419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1506.356689453125,0.0,76.78302764892578,1895.4371337890625,0.0,48.62323760986328,0.3371225595474243,1.0,0.0,3.0,1.0,0.0
12170400,303.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9295654296875,0.432535856962204,0.0304956417530775,0.0284898858517408,303.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9278564453125,0.1814128905534744,0.0198262073099613,0.0200069900602102,303.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324035644531,0.7966833114624023,0.1590774357318878,0.112010434269905,302.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050354003906,0.0,0.0,0.0010480657219886,302.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0050354003906,0.0,0.0,0.004971572663635,283.9293212890625,284.95001220703125,291.12567138671875,285.00006103515625,298.54986572265625,303.08642578125,283.937744140625,1.0,0.1315483301877975,0.0,0.0,1.0,1.0,-0.1998344361782074,1.0654762405692965e-07,0.199834331870079,-0.0761362314224243,0.5344770550727844,0.5344770550727844,0.0,25.147829055786133,25.0,4900.1552734375,-0.0,9.065633773803713,0.0,283.1499938964844,284.2147216796875,288.7088317871094,289.0669860839844,320.2091369628906,318.7637023925781,283.1499938964844,19137.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853364646434784,1.0,0.0,0.0,1.0926998853683472,1.0927048921585083,7.967008031073419e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1506.356689453125,0.0,76.78302764892578,1895.4371337890625,0.0,48.62323760986328,0.3371225595474243,1.0,0.0,3.0,1.0,0.0
12170460,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433898925781,0.4302141964435577,0.0301702488213777,0.0281949713826179,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94146728515625,0.0157377365976572,0.0190645344555377,0.0192823819816112,303.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9463806152344,0.796011209487915,0.1586977839469909,0.1117530092597007,302.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9971008300781,0.0,0.0,0.0010483670048415,302.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9971008300781,0.0,0.0,0.0049730013124644,283.9431457519531,284.95001220703125,291.1503601074219,284.9986267089844,298.5543518066406,303.087158203125,283.9519348144531,1.0,0.1314767748117447,0.0,0.0,1.0,1.0,-0.198304146528244,1.057454355191112e-07,0.1983040422201156,-0.0756511241197586,0.521152675151825,0.521152675151825,0.0,25.14676284790039,25.0,4845.2626953125,-0.0,8.98958969116211,0.0,283.1499938964844,284.2548828125,288.7087707519531,289.06280517578125,320.2091369628906,318.7637023925781,283.1499938964844,19053.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850866019725799,1.0,0.0,0.0,1.0408827066421509,1.040887475013733,7.229312615208985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1489.025390625,0.0,69.98873901367188,1895.4371337890625,0.0,47.21900177001953,0.3282590210437774,1.0,0.0,3.0,1.0,0.0
12170520,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433898925781,0.4302141964435577,0.0301702488213777,0.0281949713826179,303.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94146728515625,0.0157377365976572,0.0190645344555377,0.0192823819816112,303.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9463806152344,0.796011209487915,0.1586977839469909,0.1117530092597007,302.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9971008300781,0.0,0.0,0.0010483670048415,302.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9971008300781,0.0,0.0,0.0049730013124644,283.9431457519531,284.95001220703125,291.1503601074219,284.9986267089844,298.5543518066406,303.087158203125,283.9519348144531,1.0,0.1314767748117447,0.0,0.0,1.0,1.0,-0.198304146528244,1.057454355191112e-07,0.1983040422201156,-0.0756511241197586,0.521152675151825,0.521152675151825,0.0,25.14676284790039,25.0,4845.2626953125,-0.0,8.98958969116211,0.0,283.1499938964844,284.2548828125,288.7087707519531,289.06280517578125,320.2091369628906,318.7637023925781,283.1499938964844,19053.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850866019725799,1.0,0.0,0.0,1.0408827066421509,1.040887475013733,7.229312615208985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1489.025390625,0.0,69.98873901367188,1895.4371337890625,0.0,47.21900177001953,0.3282590210437774,1.0,0.0,3.0,1.0,0.0
