time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170580,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.957763671875,0.4280006289482116,0.0298567097634077,0.0279107149690389,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.95556640625,0.0,0.0183188188821077,0.0185727812349796,303.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609069824219,0.7952688336372375,0.1582782566547393,0.1114673987030983,302.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.991943359375,0.0,0.0,0.0010486710816621,302.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.991943359375,0.0,0.0,0.0049744439311325,283.95751953125,284.95001220703125,291.1685791015625,284.9953308105469,298.5566711425781,303.08795166015625,283.9667358398437,1.0,0.1314056813716888,0.0,0.0,1.0,1.0,-0.1967708468437194,1.0494082403056384e-07,0.1967707425355911,-0.0751614570617675,0.5080249309539795,0.5080249309539795,0.0,25.14578628540039,25.0,4789.94189453125,-0.0,8.913578987121582,0.0,283.1499938964844,284.2960510253906,288.70867919921875,289.0586242675781,320.2091369628906,318.7637023925781,283.1499938964844,18971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848238050937652,1.0,0.0,0.0,0.9917556643486024,0.9917603135108948,6.563006138549099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1471.582763671875,0.0,63.973594665527344,1895.4371337890625,0.0,45.75248336791992,0.3200824856758117,1.0,0.0,3.0,1.0,0.0
12170640,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.957763671875,0.4280006289482116,0.0298567097634077,0.0279107149690389,303.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.95556640625,0.0,0.0183188188821077,0.0185727812349796,303.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609069824219,0.7952688336372375,0.1582782566547393,0.1114673987030983,302.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.991943359375,0.0,0.0,0.0010486710816621,302.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.991943359375,0.0,0.0,0.0049744439311325,283.95751953125,284.95001220703125,291.1685791015625,284.9953308105469,298.5566711425781,303.08795166015625,283.9667358398437,1.0,0.1314056813716888,0.0,0.0,1.0,1.0,-0.1967708468437194,1.0494082403056384e-07,0.1967707425355911,-0.0751614570617675,0.5080249309539795,0.5080249309539795,0.0,25.14578628540039,25.0,4789.94189453125,-0.0,8.913578987121582,0.0,283.1499938964844,284.2960510253906,288.70867919921875,289.0586242675781,320.2091369628906,318.7637023925781,283.1499938964844,18971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848238050937652,1.0,0.0,0.0,0.9917556643486024,0.9917603135108948,6.563006138549099e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1471.582763671875,0.0,63.973594665527344,1895.4371337890625,0.0,45.75248336791992,0.3200824856758117,1.0,0.0,3.0,1.0,0.0
12170700,303.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.96514892578125,0.4269320070743561,0.0297039113938808,0.0277723558247089,303.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628601074219,0.0,0.0179513916373252,0.0182235073298215,303.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9683837890625,0.7948716878890991,0.1580538749694824,0.1113142371177673,302.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0010488241678103,302.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0049751703627407,283.9649353027344,284.95001220703125,291.1749267578125,284.99285888671875,298.5568542480469,303.0883483886719,283.974365234375,1.0,0.1313703060150146,0.0,0.0,1.0,1.0,-0.1960029453039169,1.0453756260631053e-07,0.1960028409957885,-0.0749148875474929,0.5015389919281006,0.5015389919281006,0.0,25.14533042907715,25.0,4762.2001953125,-0.0,8.875579833984375,0.0,283.1499938964844,284.3169860839844,288.7086486816406,289.0565185546875,320.2091369628906,318.7637023925781,283.1499938964844,18932.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846875190734863,1.0,0.0,0.0,0.9682055711746216,0.9682101607322692,6.25501854756294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1462.8668212890625,0.0,61.23311233520508,1895.4371337890625,0.0,44.996036529541016,0.3162466585636139,1.0,0.0,3.0,1.0,0.0
12170760,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97271728515625,0.4258861839771271,0.0295537672936916,0.0276362150907516,303.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9702453613281,0.0,0.0175861846655607,0.0178767684847116,303.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9760131835937,0.7944583892822266,0.1578204184770584,0.1111547350883483,302.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9892883300781,0.0,0.0,0.0010489787673577,302.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9892578125,0.0,0.0,0.0049759037792682,283.97247314453125,284.95001220703125,291.1792297363281,284.9898376464844,298.55633544921875,303.0887756347656,283.98211669921875,1.0,0.1313350349664688,0.0,0.0,1.0,1.0,-0.1952331215143203,1.0413308615397909e-07,0.195233017206192,-0.0746668577194213,0.4951035380363464,0.4951035380363464,0.0,25.144908905029297,25.0,4734.2802734375,-0.0,8.83753490447998,0.0,283.1499938964844,284.3381042480469,288.7086181640625,289.0544128417969,320.2091369628906,318.7637023925781,283.1499938964844,18894.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845480740070343,1.0,0.0,0.0,0.94528990983963,0.9452944993972778,5.962433391459855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1454.076904296875,0.0,58.65133285522461,1895.4371337890625,0.0,44.22497177124024,0.3125659823417663,1.0,0.0,3.0,1.0,0.0
12170820,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9881896972656,0.4238839447498321,0.0292649138718843,0.0273735299706459,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0168609861284494,0.0171888098120689,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916687011719,0.7935839295387268,0.157326728105545,0.1108168065547943,302.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888000488281,0.0,0.0,0.0010492908768355,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888000488281,0.0,0.0,0.0049773841165006,283.98797607421875,284.95001220703125,291.1811828613281,284.9818725585937,298.552978515625,303.0895690917969,283.9980163574219,1.0,0.1312647461891174,0.0,0.0,1.0,1.0,-0.1936889439821243,1.0332121291867224e-07,0.1936888396739959,-0.0741668343544006,0.482389748096466,0.482389748096466,0.0,25.14413833618164,25.0,4678.13330078125,-0.0,8.761358261108398,0.0,283.1499938964844,284.380859375,288.70855712890625,289.0501708984375,320.2091369628906,318.7637023925781,283.1499938964844,18820.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842575907707214,1.0,0.0,0.0,0.901372492313385,0.9013769030570984,5.4212822675481234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1436.4248046875,0.0,53.93294143676758,1895.4371337890625,0.0,42.6284065246582,0.3056588172912597,1.0,0.0,3.0,1.0,0.0
12170880,303.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9881896972656,0.4238839447498321,0.0292649138718843,0.0273735299706459,303.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0168609861284494,0.0171888098120689,303.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916687011719,0.7935839295387268,0.157326728105545,0.1108168065547943,302.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888000488281,0.0,0.0,0.0010492908768355,302.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9888000488281,0.0,0.0,0.0049773841165006,283.98797607421875,284.95001220703125,291.1811828613281,284.9818725585937,298.552978515625,303.0895690917969,283.9980163574219,1.0,0.1312647461891174,0.0,0.0,1.0,1.0,-0.1936889439821243,1.0332121291867224e-07,0.1936888396739959,-0.0741668343544006,0.482389748096466,0.482389748096466,0.0,25.14413833618164,25.0,4678.13330078125,-0.0,8.761358261108398,0.0,283.1499938964844,284.380859375,288.70855712890625,289.0501708984375,320.2091369628906,318.7637023925781,283.1499938964844,18820.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842575907707214,1.0,0.0,0.0,0.901372492313385,0.9013769030570984,5.4212822675481234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1436.4248046875,0.0,53.93294143676758,1895.4371337890625,0.0,42.6284065246582,0.3056588172912597,1.0,0.0,3.0,1.0,0.0
12170940,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0041809082031,0.4219570159912109,0.0289808753877878,0.0271181277930736,303.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010681152344,0.0,0.016141228377819,0.0165064185857772,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077819824219,0.792647659778595,0.1567990183830261,0.1104549616575241,302.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0010496122995391,302.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0049789086915552,284.0039367675781,284.95001220703125,291.17340087890625,284.97119140625,298.54608154296875,303.0903625488281,284.01434326171875,1.0,0.1311947256326675,0.0,0.0,1.0,1.0,-0.1921315640211105,1.0250180082493898e-07,0.1921314597129821,-0.0736595466732978,0.4698842465877533,0.4698842465877533,0.0,25.143558502197266,25.0,4621.47998046875,-0.0,8.684746742248535,0.0,283.1499938964844,284.4242553710937,288.7084655761719,289.0458679199219,320.2091369628906,318.7637023925781,283.1499938964844,18750.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839504182338714,1.0,0.0,0.0,0.8599144816398621,0.8599188327789307,4.93405494239596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1418.6636962890625,0.0,49.745079040527344,1895.4371337890625,0.0,40.95389938354492,0.2993168532848358,1.0,0.0,3.0,1.0,0.0
12171000,303.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0041809082031,0.4219570159912109,0.0289808753877878,0.0271181277930736,303.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010681152344,0.0,0.016141228377819,0.0165064185857772,303.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077819824219,0.792647659778595,0.1567990183830261,0.1104549616575241,302.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0010496122995391,302.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903259277344,0.0,0.0,0.0049789086915552,284.0039367675781,284.95001220703125,291.17340087890625,284.97119140625,298.54608154296875,303.0903625488281,284.01434326171875,1.0,0.1311947256326675,0.0,0.0,1.0,1.0,-0.1921315640211105,1.0250180082493898e-07,0.1921314597129821,-0.0736595466732978,0.4698842465877533,0.4698842465877533,0.0,25.143558502197266,25.0,4621.47998046875,-0.0,8.684746742248535,0.0,283.1499938964844,284.4242553710937,288.7084655761719,289.0458679199219,320.2091369628906,318.7637023925781,283.1499938964844,18750.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839504182338714,1.0,0.0,0.0,0.8599144816398621,0.8599188327789307,4.93405494239596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1418.6636962890625,0.0,49.745079040527344,1895.4371337890625,0.0,40.95389938354492,0.2993168532848358,1.0,0.0,3.0,1.0,0.0
12171060,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0205383300781,0.420034110546112,0.028692627325654,0.0268606729805469,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.01708984375,0.0,0.0154257928952574,0.0158284585922956,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0242614746094,0.7916468381881714,0.1562364995479583,0.1100687459111213,302.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.99365234375,0.0,0.0,0.0010499526979401,302.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99365234375,0.0,0.0,0.0049805236048996,284.0202941894531,284.95001220703125,291.15478515625,284.9573974609375,298.5350952148437,303.091064453125,284.031005859375,1.0,0.1311248242855072,0.0,0.0,1.0,1.0,-0.1905479282140731,1.0166827024704617e-07,0.1905478239059448,-0.0731414854526519,0.4576002955436706,0.4576002955436706,0.0,25.143335342407227,25.0,4564.1591796875,-0.0,8.6071138381958,0.0,283.1499938964844,284.468017578125,288.7083740234375,289.04156494140625,320.2091369628906,318.7637023925781,283.1499938964844,18687.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836260199546814,1.0,0.0,0.0,0.8208894729614258,0.8208937048912048,4.496378380736133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1400.7781982421875,0.0,46.0313606262207,1895.4371337890625,0.0,39.20103073120117,0.2935110628604889,1.0,0.0,3.0,1.0,0.0
12171120,303.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0205383300781,0.420034110546112,0.028692627325654,0.0268606729805469,303.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.01708984375,0.0,0.0154257928952574,0.0158284585922956,303.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0242614746094,0.7916468381881714,0.1562364995479583,0.1100687459111213,302.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.99365234375,0.0,0.0,0.0010499526979401,302.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99365234375,0.0,0.0,0.0049805236048996,284.0202941894531,284.95001220703125,291.15478515625,284.9573974609375,298.5350952148437,303.091064453125,284.031005859375,1.0,0.1311248242855072,0.0,0.0,1.0,1.0,-0.1905479282140731,1.0166827024704617e-07,0.1905478239059448,-0.0731414854526519,0.4576002955436706,0.4576002955436706,0.0,25.143335342407227,25.0,4564.1591796875,-0.0,8.6071138381958,0.0,283.1499938964844,284.468017578125,288.7083740234375,289.04156494140625,320.2091369628906,318.7637023925781,283.1499938964844,18687.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836260199546814,1.0,0.0,0.0,0.8208894729614258,0.8208937048912048,4.496378380736133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1400.7781982421875,0.0,46.0313606262207,1895.4371337890625,0.0,39.20103073120117,0.2935110628604889,1.0,0.0,3.0,1.0,0.0
12171180,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0371398925781,0.418081670999527,0.0283962301909923,0.0265965983271598,303.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0333251953125,0.0,0.0147132547572255,0.0151536194607615,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409545898437,0.790581464767456,0.1556395888328552,0.1096584573388099,302.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0010503149824216,302.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0049822418950498,284.0368957519531,284.95001220703125,291.1242370605469,284.9402160644531,298.5195617675781,303.0917358398437,284.0477905273437,1.0,0.1310548335313797,0.0,0.0,1.0,1.0,-0.1889313608407974,1.0081728163413572e-07,0.188931256532669,-0.072610817849636,0.4455397427082062,0.4455397427082062,0.0,25.14350128173828,25.0,4505.904296875,-0.0,8.52814769744873,0.0,283.1499938964844,284.51190185546875,288.7082824707031,289.03717041015625,320.2091369628906,318.7637023925781,283.1499938964844,18630.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832820415496826,1.0,0.0,0.0,0.7841740250587463,0.7841781377792358,4.103159056967343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1382.66064453125,0.0,42.729888916015625,1895.4371337890625,0.0,37.35988235473633,0.2881892919540405,1.0,0.0,3.0,1.0,0.0
12171240,303.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0371398925781,0.418081670999527,0.0283962301909923,0.0265965983271598,303.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0333251953125,0.0,0.0147132547572255,0.0151536194607615,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409545898437,0.790581464767456,0.1556395888328552,0.1096584573388099,302.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0010503149824216,302.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9986572265625,0.0,0.0,0.0049822418950498,284.0368957519531,284.95001220703125,291.1242370605469,284.9402160644531,298.5195617675781,303.0917358398437,284.0477905273437,1.0,0.1310548335313797,0.0,0.0,1.0,1.0,-0.1889313608407974,1.0081728163413572e-07,0.188931256532669,-0.072610817849636,0.4455397427082062,0.4455397427082062,0.0,25.14350128173828,25.0,4505.904296875,-0.0,8.52814769744873,0.0,283.1499938964844,284.51190185546875,288.7082824707031,289.03717041015625,320.2091369628906,318.7637023925781,283.1499938964844,18630.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832820415496826,1.0,0.0,0.0,0.7841740250587463,0.7841781377792358,4.103159056967343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1382.66064453125,0.0,42.729888916015625,1895.4371337890625,0.0,37.35988235473633,0.2881892919540405,1.0,0.0,3.0,1.0,0.0
12171300,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.04547119140625,0.41708904504776,0.0282442513853311,0.0264613386243581,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04150390625,0.0,0.0143575938418507,0.0148169351741671,303.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.7900241613388062,0.1553280502557754,0.1094441786408424,302.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.0,0.0,0.0010505046229809,302.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.0,0.0,0.0049831415526568,284.0452575683594,284.95001220703125,291.1041259765625,284.93023681640625,298.5098876953125,303.092041015625,284.0561828613281,1.0,0.1310197412967682,0.0,0.0,1.0,1.0,-0.1881091743707656,1.0038446163207484e-07,0.1881090700626373,-0.0723403096199035,0.4395947754383087,0.4395947754383087,0.0,25.143728256225582,25.0,4476.4013671875,-0.0,8.488091468811035,0.0,283.1499938964844,284.5338134765625,288.7082214355469,289.03497314453125,320.2091369628906,318.7637023925781,283.1499938964844,18604.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831019163131714,1.0,0.0,0.0,0.7666524052619934,0.7666565179824829,3.921845248555656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1373.5152587890625,0.0,41.21784973144531,1895.4371337890625,0.0,36.40291976928711,0.2856965065002441,1.0,0.0,3.0,1.0,0.0
12171360,303.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0538024902344,0.4160838425159454,0.0280895568430423,0.0263236984610557,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0140020465478301,0.0144804595038294,303.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.05767822265625,0.7894507050514221,0.1550078988075256,0.1092239022254943,302.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0051574707031,0.0,0.0,0.0010506998514756,302.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0051574707031,0.0,0.0,0.0049840677529573,284.0535888671875,284.95001220703125,291.08062744140625,284.9192810058594,298.4989318847656,303.09234619140625,284.0645446777344,1.0,0.1309845745563507,0.0,0.0,1.0,1.0,-0.1872772425413131,9.994651151146172e-08,0.1872771382331848,-0.0720662251114845,0.4337056279182434,0.4337056279182434,0.0,25.1440486907959,25.0,4446.60595703125,-0.0,8.447627067565918,0.0,283.1499938964844,284.5556640625,288.7081604003906,289.0327453613281,320.2091369628906,318.7637023925781,283.1499938964844,18579.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829163074493408,1.0,0.0,0.0,0.7496581077575684,0.7496621608734131,3.749902077743173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1364.283447265625,0.0,39.788856506347656,1895.4371337890625,0.0,35.421958923339844,0.2833056151866913,1.0,0.0,3.0,1.0,0.0
12171420,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704040527344,0.4140318930149078,0.0277713760733604,0.0260408204048872,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.06591796875,0.0,0.0132903875783085,0.013807320035994,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.07427978515625,0.7882559299468994,0.1543423682451248,0.1087657287716865,302.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01287841796875,0.0,0.0,0.0010511064901947,302.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.01287841796875,0.0,0.0,0.0049859969876706,284.0701904296875,284.95001220703125,291.0229187011719,284.89422607421875,298.472900390625,303.0928649902344,284.0811462402344,1.0,0.1309138685464859,0.0,0.0,1.0,1.0,-0.1855829805135727,9.905467379667245e-08,0.1855828911066055,-0.0715069696307182,0.4220897555351257,0.4220897555351257,0.0,25.144939422607425,25.0,4386.0966796875,-0.0,8.365418434143066,0.0,283.1499938964844,284.59918212890625,288.70806884765625,289.0281982421875,320.2091369628906,318.7637023925781,283.1499938964844,18533.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825273275375366,1.0,0.0,0.0,0.7171705365180969,0.7171745300292969,3.431929229691377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1345.5552978515625,0.0,37.15620422363281,1895.4371337890625,0.0,33.38370132446289,0.2788025736808777,1.0,0.0,3.0,1.0,0.0
12171480,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704040527344,0.4140318930149078,0.0277713760733604,0.0260408204048872,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.06591796875,0.0,0.0132903875783085,0.013807320035994,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.07427978515625,0.7882559299468994,0.1543423682451248,0.1087657287716865,302.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.01287841796875,0.0,0.0,0.0010511064901947,302.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.01287841796875,0.0,0.0,0.0049859969876706,284.0701904296875,284.95001220703125,291.0229187011719,284.89422607421875,298.472900390625,303.0928649902344,284.0811462402344,1.0,0.1309138685464859,0.0,0.0,1.0,1.0,-0.1855829805135727,9.905467379667245e-08,0.1855828911066055,-0.0715069696307182,0.4220897555351257,0.4220897555351257,0.0,25.144939422607425,25.0,4386.0966796875,-0.0,8.365418434143066,0.0,283.1499938964844,284.59918212890625,288.70806884765625,289.0281982421875,320.2091369628906,318.7637023925781,283.1499938964844,18533.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825273275375366,1.0,0.0,0.0,0.7171705365180969,0.7171745300292969,3.431929229691377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1345.5552978515625,0.0,37.15620422363281,1895.4371337890625,0.0,33.38370132446289,0.2788025736808777,1.0,0.0,3.0,1.0,0.0
12171540,303.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.4119109511375427,0.0274397209286689,0.0257461685687303,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819702148437,0.0,0.012576350942254,0.0131324166432023,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906677246094,0.7869943380355835,0.1536415219306945,0.1082829609513282,302.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,0.0010515361791476,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,0.0049880351871252,284.0865783691406,284.95001220703125,290.95001220703125,284.8645935058594,298.4408264160156,303.09332275390625,284.09747314453125,1.0,0.1308425366878509,0.0,0.0,1.0,1.0,-0.1838431060314178,9.813869183972201e-08,0.1838430166244506,-0.0709306076169014,0.4106971323490143,0.4106971323490143,0.0,25.14617919921875,25.0,4324.3818359375,-0.0,8.281265258789062,0.0,283.1499938964844,284.6422424316406,288.7079467773437,289.0235900878906,320.2091369628906,318.7637023925781,283.1499938964844,18493.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821133732795715,1.0,0.0,0.0,0.686628520488739,0.6866324543952942,3.145843763263656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1326.5242919921875,0.0,34.796852111816406,1895.4371337890625,0.0,31.24107360839844,0.2746471762657165,1.0,0.0,3.0,1.0,0.0
12171600,303.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.4119109511375427,0.0274397209286689,0.0257461685687303,303.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819702148437,0.0,0.012576350942254,0.0131324166432023,303.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0906677246094,0.7869943380355835,0.1536415219306945,0.1082829609513282,302.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,0.0010515361791476,302.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,0.0049880351871252,284.0865783691406,284.95001220703125,290.95001220703125,284.8645935058594,298.4408264160156,303.09332275390625,284.09747314453125,1.0,0.1308425366878509,0.0,0.0,1.0,1.0,-0.1838431060314178,9.813869183972201e-08,0.1838430166244506,-0.0709306076169014,0.4106971323490143,0.4106971323490143,0.0,25.14617919921875,25.0,4324.3818359375,-0.0,8.281265258789062,0.0,283.1499938964844,284.6422424316406,288.7079467773437,289.0235900878906,320.2091369628906,318.7637023925781,283.1499938964844,18493.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821133732795715,1.0,0.0,0.0,0.686628520488739,0.6866324543952942,3.145843763263656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1326.5242919921875,0.0,34.796852111816406,1895.4371337890625,0.0,31.24107360839844,0.2746471762657165,1.0,0.0,3.0,1.0,0.0
12171660,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1029052734375,0.4097508192062378,0.0271038804203271,0.0254441555589437,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09771728515625,0.0,0.0118583170697093,0.0124541325494647,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10675048828125,0.7856737971305847,0.1529072523117065,0.1077768504619598,302.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0010519524803385,302.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0049900100566446,284.1026916503906,284.95001220703125,290.8644714355469,284.8321533203125,298.4068603515625,303.0936889648437,284.1134948730469,1.0,0.1307705044746399,0.0,0.0,1.0,1.0,-0.1820622831583023,9.716627857869753e-08,0.1820621937513351,-0.0702479109168052,0.3995104730129242,0.3995104730129242,0.0,25.14765167236328,25.0,4262.6455078125,-0.0,8.195359230041504,0.0,283.1499938964844,284.6850280761719,288.7078552246094,289.0189514160156,320.2091369628906,318.7637023925781,283.1499938964844,18458.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816819548606872,1.0,0.0,0.0,0.6578436493873596,0.6578475832939148,2.8876121049847825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1307.3427734375,0.0,32.668983459472656,1895.4371337890625,0.0,29.038116455078125,0.2707855701446533,1.0,0.0,3.0,1.0,0.0
12171720,303.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1029052734375,0.4097508192062378,0.0271038804203271,0.0254441555589437,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09771728515625,0.0,0.0118583170697093,0.0124541325494647,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10675048828125,0.7856737971305847,0.1529072523117065,0.1077768504619598,302.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0010519524803385,302.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0314636230469,0.0,0.0,0.0049900100566446,284.1026916503906,284.95001220703125,290.8644714355469,284.8321533203125,298.4068603515625,303.0936889648437,284.1134948730469,1.0,0.1307705044746399,0.0,0.0,1.0,1.0,-0.1820622831583023,9.716627857869753e-08,0.1820621937513351,-0.0702479109168052,0.3995104730129242,0.3995104730129242,0.0,25.14765167236328,25.0,4262.6455078125,-0.0,8.195359230041504,0.0,283.1499938964844,284.6850280761719,288.7078552246094,289.0189514160156,320.2091369628906,318.7637023925781,283.1499938964844,18458.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2816819548606872,1.0,0.0,0.0,0.6578436493873596,0.6578475832939148,2.8876121049847825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1307.3427734375,0.0,32.668983459472656,1895.4371337890625,0.0,29.038116455078125,0.2707855701446533,1.0,0.0,3.0,1.0,0.0
12171780,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11883544921875,0.4077174663543701,0.0267957206815481,0.025158941745758,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0111347381025552,0.0117708332836627,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12274169921875,0.7842989563941956,0.1521385014057159,0.107246458530426,302.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419921875,0.0,0.0,0.0010523047531023,302.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419921875,0.0,0.0,0.0049916808493435,284.11865234375,284.95001220703125,290.7700500488281,284.7988586425781,298.3798828125,303.0939636230469,284.1296081542969,1.0,0.1306978315114975,0.0,0.0,1.0,1.0,-0.1802659779787063,9.611856910396457e-08,0.1802658885717392,-0.0693830102682113,0.3885375261306762,0.3885375261306762,0.0,25.14892768859864,25.0,4204.634765625,-0.0,8.108806610107422,0.0,283.1499938964844,284.7286071777344,288.7078857421875,289.0145263671875,320.2091369628906,318.7637023925781,283.1499938964844,18426.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812559306621551,1.0,0.0,0.0,0.6307359337806702,0.6307397484779358,2.654535791180024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1289.029296875,0.0,30.74639892578125,1895.4371337890625,0.0,26.89443016052246,0.2671968936920166,1.0,0.0,3.0,1.0,0.0
12171840,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11883544921875,0.4077174663543701,0.0267957206815481,0.025158941745758,303.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1132202148437,0.0,0.0111347381025552,0.0117708332836627,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.12274169921875,0.7842989563941956,0.1521385014057159,0.107246458530426,302.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419921875,0.0,0.0,0.0010523047531023,302.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419921875,0.0,0.0,0.0049916808493435,284.11865234375,284.95001220703125,290.7700500488281,284.7988586425781,298.3798828125,303.0939636230469,284.1296081542969,1.0,0.1306978315114975,0.0,0.0,1.0,1.0,-0.1802659779787063,9.611856910396457e-08,0.1802658885717392,-0.0693830102682113,0.3885375261306762,0.3885375261306762,0.0,25.14892768859864,25.0,4204.634765625,-0.0,8.108806610107422,0.0,283.1499938964844,284.7286071777344,288.7078857421875,289.0145263671875,320.2091369628906,318.7637023925781,283.1499938964844,18426.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2812559306621551,1.0,0.0,0.0,0.6307359337806702,0.6307397484779358,2.654535791180024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1289.029296875,0.0,30.74639892578125,1895.4371337890625,0.0,26.89443016052246,0.2671968936920166,1.0,0.0,3.0,1.0,0.0
12171900,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1269226074219,0.4068051278591156,0.0266592148691415,0.0250310562551021,303.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210021972656,0.0,0.0107705052942037,0.0114269070327281,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1308898925781,0.783591628074646,0.1517412960529327,0.1069721281528472,302.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.04754638671875,0.0,0.0,0.0010524517856538,302.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.04754638671875,0.0,0.0,0.0049923784099519,284.126708984375,284.95001220703125,290.7197265625,284.7818298339844,298.3695983886719,303.0940856933594,284.1379699707031,1.0,0.1306613385677337,0.0,0.0,1.0,1.0,-0.1793716251850128,9.557420099781669e-08,0.1793715208768844,-0.0688923597335815,0.3831366598606109,0.3831366598606109,0.0,25.14936065673828,25.0,4177.57763671875,-0.0,8.06571102142334,0.0,283.1499938964844,284.7509765625,288.7079162597656,289.0124816894531,320.2091369628906,318.7637023925781,283.1499938964844,18410.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810498178005218,1.0,0.0,0.0,0.6177648901939392,0.6177687644958496,2.5464780506467832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1280.418701171875,0.0,29.851322174072266,1895.4371337890625,0.0,25.869340896606445,0.2655083537101745,1.0,0.0,3.0,1.0,0.0
12171960,303.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1351623535156,0.4059670865535736,0.0265348982065916,0.0249137934297323,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1288757324219,0.0,0.010404665954411,0.0110814468935132,303.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1392517089844,0.7828723788261414,0.1513364017009735,0.106692299246788,302.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0532531738281,0.0,0.0,0.0010525803081691,302.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0532531738281,0.0,0.0,0.004992987960577,284.1349792480469,284.95001220703125,290.6674194335937,284.7645568847656,298.36114501953125,303.0941467285156,284.1465759277344,1.0,0.1306247860193252,0.0,0.0,1.0,1.0,-0.1784814298152923,9.501859210558905e-08,0.1784813404083252,-0.0683675482869148,0.3777928948402405,0.3777928948402405,0.0,25.14965057373047,25.0,4151.75537109375,-0.0,8.022814750671387,0.0,283.1499938964844,284.7738037109375,288.7079467773437,289.0105285644531,320.2091369628906,318.7637023925781,283.1499938964844,18393.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808488011360168,1.0,0.0,0.0,0.6051642298698425,0.6051680445671082,2.443655411354939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1272.1727294921875,0.0,28.9964599609375,1895.4371337890625,0.0,24.87734603881836,0.2638888657093048,1.0,0.0,3.0,1.0,0.0
12172020,303.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.14453125,0.4051342010498047,0.026412758976221,0.02479756064713,303.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.13775634765625,0.0,0.0,0.0106993447989225,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487731933594,0.7820674777030945,0.1508822441101074,0.1063782200217247,302.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0597839355469,0.0,0.0,0.0010527013801038,302.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0597839355469,0.0,0.0,0.0049935621209442,284.1443176269531,284.95001220703125,290.60760498046875,284.7452392578125,298.3539733886719,303.09423828125,284.1564025878906,1.0,0.1305845379829406,0.0,0.0,1.0,1.0,-0.1775073409080505,9.439594350624249e-08,0.1775072515010833,-0.0677544251084327,0.3719777464866638,0.3719777464866638,0.0,25.149803161621094,25.0,4124.73876953125,-0.0,7.975874423980713,0.0,283.1499938964844,284.7994384765625,288.7080078125,289.00848388671875,320.2091369628906,318.7637023925781,283.1499938964844,18375.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806331217288971,1.0,0.0,0.0,0.5917168855667114,0.591720700263977,2.3362613177368985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1263.5252685546875,0.0,28.10005760192871,1895.4371337890625,0.0,23.82206344604492,0.2621841728687286,1.0,0.0,3.0,1.0,0.0
12172080,303.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1509704589844,0.4037379622459411,0.0262696985155344,0.0247030332684516,303.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1419677734375,0.0,0.0,0.0023687374778091,303.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1532592773437,0.7803236842155457,0.1504991799592971,0.1061215028166771,302.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.065185546875,0.0,0.0,0.001060637529008,302.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.065185546875,0.0,0.0,0.0050312080420553,284.15069580078125,284.95001220703125,290.55712890625,284.72918701171875,298.3174133300781,303.095947265625,284.1484069824219,1.0,0.1304991543292999,0.0,0.0,1.0,1.0,-0.1671257466077804,8.903223402967343e-08,0.1671256572008133,-0.0645107999444007,0.3672548532485962,0.3672548532485962,0.0,25.291709899902344,25.0,4025.22119140625,-0.0,7.519551277160644,0.0,283.1499938964844,284.8106689453125,288.7079467773437,289.0063171386719,320.2091369628906,318.7637023925781,283.1499938964844,18360.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280448853969574,1.0,0.0,0.0,0.5810266137123108,0.5810303688049316,2.2526073450990225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1249.533203125,0.0,27.398975372314453,1895.4371337890625,0.0,22.9283390045166,0.2608462870121002,1.0,0.0,3.0,1.0,0.0
12172140,303.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319274902344,0.4015577733516693,0.0259435810148715,0.0243973843753337,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1416931152344,0.0,0.0,0.0010597765212878,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1238098144531,0.7787938714027405,0.1495895534753799,0.1055013537406921,302.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07440185546875,0.0,0.0,0.0010604433482512,302.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07440185546875,0.0,0.0,0.005030286964029,284.1327514648437,284.95001220703125,290.4398193359375,284.6926574707031,298.2822570800781,303.1132507324219,284.1092224121094,1.0,0.1303604543209076,0.0,0.0,1.0,1.0,-0.1644602715969085,8.741186263705458e-08,0.1644601821899414,-0.063033327460289,0.3562808036804199,0.3562808036804199,0.0,25.27714157104492,25.0,3860.652587890625,-0.0,7.38718318939209,0.0,283.1499938964844,284.8016052246094,288.7054443359375,288.99169921875,320.2091369628906,318.7637023925781,283.1499938964844,18340.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795452773571014,1.0,0.0,0.0,0.5572978854179382,0.5573015809059143,2.0723744498241103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1191.7723388671875,0.0,25.893898010253903,1895.4371337890625,0.0,18.659942626953125,0.2579924762248993,1.0,0.0,3.0,1.0,0.0
12172200,303.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319274902344,0.4015577733516693,0.0259435810148715,0.0243973843753337,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1416931152344,0.0,0.0,0.0010597765212878,303.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1238098144531,0.7787938714027405,0.1495895534753799,0.1055013537406921,302.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07440185546875,0.0,0.0,0.0010604433482512,302.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07440185546875,0.0,0.0,0.005030286964029,284.1327514648437,284.95001220703125,290.4398193359375,284.6926574707031,298.2822570800781,303.1132507324219,284.1092224121094,1.0,0.1303604543209076,0.0,0.0,1.0,1.0,-0.1644602715969085,8.741186263705458e-08,0.1644601821899414,-0.063033327460289,0.3562808036804199,0.3562808036804199,0.0,25.27714157104492,25.0,3860.652587890625,-0.0,7.38718318939209,0.0,283.1499938964844,284.8016052246094,288.7054443359375,288.99169921875,320.2091369628906,318.7637023925781,283.1499938964844,18340.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795452773571014,1.0,0.0,0.0,0.5572978854179382,0.5573015809059143,2.0723744498241103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1191.7723388671875,0.0,25.893898010253903,1895.4371337890625,0.0,18.659942626953125,0.2579924762248993,1.0,0.0,3.0,1.0,0.0
12172260,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10968017578125,0.400196224451065,0.025753416121006,0.0241952985525131,303.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1379699707031,0.0,0.0,0.0010591554455459,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1069030761719,0.7773109078407288,0.1486429572105407,0.104840487241745,302.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791015625,0.0,0.0,0.0010591322788968,302.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791015625,0.0,0.0,0.0050240675918757,284.1102600097656,284.95001220703125,290.316162109375,284.6548767089844,298.2945861816406,303.1275329589844,284.1069641113281,1.0,0.1302413195371627,0.0,0.0,1.0,1.0,-0.1634151637554168,8.657087846586364e-08,0.1634150743484497,-0.0619153939187526,0.3449114561080932,0.3449114561080932,0.0,25.24474334716797,25.0,3802.23974609375,-0.0,7.328274726867676,0.0,283.1499938964844,284.83514404296875,288.7060546875,288.9830017089844,320.2091369628906,318.7637023925781,283.1499938964844,18325.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787105143070221,1.0,0.0,0.0,0.5335841178894043,0.5335878133773804,1.899762303025909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1163.9637451171875,0.0,24.44329833984375,1895.4371337890625,0.0,14.918216705322266,0.2552536129951477,1.0,0.0,3.0,1.0,0.0
12172320,303.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10968017578125,0.400196224451065,0.025753416121006,0.0241952985525131,303.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1379699707031,0.0,0.0,0.0010591554455459,303.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1069030761719,0.7773109078407288,0.1486429572105407,0.104840487241745,302.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791015625,0.0,0.0,0.0010591322788968,302.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791015625,0.0,0.0,0.0050240675918757,284.1102600097656,284.95001220703125,290.316162109375,284.6548767089844,298.2945861816406,303.1275329589844,284.1069641113281,1.0,0.1302413195371627,0.0,0.0,1.0,1.0,-0.1634151637554168,8.657087846586364e-08,0.1634150743484497,-0.0619153939187526,0.3449114561080932,0.3449114561080932,0.0,25.24474334716797,25.0,3802.23974609375,-0.0,7.328274726867676,0.0,283.1499938964844,284.83514404296875,288.7060546875,288.9830017089844,320.2091369628906,318.7637023925781,283.1499938964844,18325.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787105143070221,1.0,0.0,0.0,0.5335841178894043,0.5335878133773804,1.899762303025909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1163.9637451171875,0.0,24.44329833984375,1895.4371337890625,0.0,14.918216705322266,0.2552536129951477,1.0,0.0,3.0,1.0,0.0
12172380,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.114013671875,0.3996102511882782,0.0256783161312341,0.0241012778133153,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1346435546875,0.0,0.0,0.0010579151567071,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176452636719,0.7758457660675049,0.1477272659540176,0.1041936203837394,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0831604003906,0.0,0.0,0.0010579148074612,302.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0831604003906,0.0,0.0,0.0050182924605906,284.11376953125,284.95001220703125,290.18670654296875,284.6157531738281,298.3086853027344,303.1341552734375,284.1273193359375,1.0,0.1301363110542297,0.0,0.0,1.0,1.0,-0.1625162065029144,8.579316101986478e-08,0.1625161170959472,-0.0608111098408699,0.3337606787681579,0.3337606787681579,0.0,25.215818405151367,25.0,3772.740478515625,-0.0,7.277449607849121,0.0,283.1499938964844,284.8899230957031,288.70782470703125,288.9809265136719,320.2091369628906,318.7637023925781,283.1499938964844,18303.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782919108867645,1.0,0.0,0.0,0.5110331773757935,0.5110368728637695,1.7425756837496923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1150.9532470703125,0.0,23.09682846069336,1895.4371337890625,0.0,13.13145923614502,0.2526892721652984,1.0,0.0,3.0,1.0,0.0
