time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172440,303.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.114013671875,0.3996102511882782,0.0256783161312341,0.0241012778133153,303.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1346435546875,0.0,0.0,0.0010579151567071,303.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1176452636719,0.7758457660675049,0.1477272659540176,0.1041936203837394,302.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0831604003906,0.0,0.0,0.0010579148074612,302.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0831604003906,0.0,0.0,0.0050182924605906,284.11376953125,284.95001220703125,290.18670654296875,284.6157531738281,298.3086853027344,303.1341552734375,284.1273193359375,1.0,0.1301363110542297,0.0,0.0,1.0,1.0,-0.1625162065029144,8.579316101986478e-08,0.1625161170959472,-0.0608111098408699,0.3337606787681579,0.3337606787681579,0.0,25.215818405151367,25.0,3772.740478515625,-0.0,7.277449607849121,0.0,283.1499938964844,284.8899230957031,288.70782470703125,288.9809265136719,320.2091369628906,318.7637023925781,283.1499938964844,18303.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782919108867645,1.0,0.0,0.0,0.5110331773757935,0.5110368728637695,1.7425756837496923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1150.9532470703125,0.0,23.09682846069336,1895.4371337890625,0.0,13.13145923614502,0.2526892721652984,1.0,0.0,3.0,1.0,0.0
12172500,303.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.123779296875,0.3995884656906128,0.0256804712116718,0.0240911711007356,303.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1340637207031,0.0,0.0,0.0010573404142633,303.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293029785156,0.7751292586326599,0.1472801119089126,0.1038789972662925,302.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0859069824219,0.0,0.0,0.001057339948602,302.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0859069824219,0.0,0.0,0.0050155655480921,284.1231994628906,284.95001220703125,290.1200256347656,284.595703125,298.3151550292969,303.1353759765625,284.1415710449219,1.0,0.1300887614488601,0.0,0.0,1.0,1.0,-0.1621218770742416,8.5433185859074e-08,0.1621217876672744,-0.06027727201581,0.3283458054065704,0.3283458054065704,0.0,25.20251846313477,25.0,3762.50634765625,-0.0,7.255024433135986,0.0,283.1499938964844,284.9206848144531,288.7082824707031,288.9804077148437,320.2091369628906,318.7637023925781,283.1499938964844,18290.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2781463265419006,1.0,0.0,0.0,0.5003682374954224,0.5003724694252014,1.6706017902379244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1146.8541259765625,0.0,22.47135353088379,1895.4371337890625,0.0,12.526368141174316,0.2514905333518982,1.0,0.0,3.0,1.0,0.0
12172560,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1363220214844,0.3997198939323425,0.0257052667438983,0.0241018608212471,303.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1343078613281,0.0,0.0,0.0010567895369604,303.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1431579589844,0.7744156122207642,0.1468353420495987,0.1035671681165695,302.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0892639160156,0.0,0.0,0.0010567891877144,302.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0892639160156,0.0,0.0,0.005012952722609,284.135498046875,284.95001220703125,290.0521240234375,284.57525634765625,298.3210144042969,303.1357727050781,284.1572265625,1.0,0.1300440430641174,0.0,0.0,1.0,1.0,-0.1617560386657714,8.509105953180551e-08,0.1617559641599655,-0.0597605593502521,0.3230389058589935,0.3230389058589935,0.0,25.189918518066406,25.0,3753.6123046875,-0.0,7.234170436859131,0.0,283.1499938964844,284.9524841308594,288.70849609375,288.9798583984375,320.2091369628906,318.7637023925781,283.1499938964844,18275.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278010606765747,1.0,0.0,0.0,0.4900816679000854,0.4903570413589477,1.6026193705442893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1143.6439208984375,0.0,21.88643264770508,1895.4371337890625,0.0,11.970222473144531,0.2503537833690643,1.0,0.0,3.0,1.0,0.0
12172620,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1668701171875,0.4004388749599457,0.025823026895523,0.0241858456283807,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376647949219,0.0,0.0,0.0010557709028944,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1752319335937,0.7729771733283997,0.1459436416625976,0.1029446870088577,302.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982360839844,0.0,0.0,0.0010557705536484,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982360839844,0.0,0.0,0.0050081210210919,284.1657409667969,284.95001220703125,289.9130554199219,284.5332946777344,298.3293151855469,303.1347045898437,284.1914978027344,1.0,0.1299627721309662,0.0,0.0,1.0,1.0,-0.1611015945672989,8.44645313691217e-08,0.1611015051603317,-0.0587980486452579,0.3127789497375488,0.3127789497375488,0.0,25.16686248779297,25.0,3736.865966796875,-0.0,7.196775436401367,0.0,283.1499938964844,285.01837158203125,288.7087707519531,288.97918701171875,320.2091369628906,318.7637023925781,283.1499938964844,18205.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777656316757202,1.0,0.0,0.0,0.4702425599098205,0.4790776073932647,1.4754935939720326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1140.1297607421875,0.0,21.12250518798828,1895.4371337890625,0.0,10.987178802490234,0.2485080957412719,1.0,0.0,3.0,1.0,0.0
12172680,303.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1668701171875,0.4004388749599457,0.025823026895523,0.0241858456283807,303.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376647949219,0.0,0.0,0.0010557709028944,303.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1752319335937,0.7729771733283997,0.1459436416625976,0.1029446870088577,302.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982360839844,0.0,0.0,0.0010557705536484,302.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0982360839844,0.0,0.0,0.0050081210210919,284.1657409667969,284.95001220703125,289.9130554199219,284.5332946777344,298.3293151855469,303.1347045898437,284.1914978027344,1.0,0.1299627721309662,0.0,0.0,1.0,1.0,-0.1611015945672989,8.44645313691217e-08,0.1611015051603317,-0.0587980486452579,0.3127789497375488,0.3127789497375488,0.0,25.16686248779297,25.0,3736.865966796875,-0.0,7.196775436401367,0.0,283.1499938964844,285.01837158203125,288.7087707519531,288.97918701171875,320.2091369628906,318.7637023925781,283.1499938964844,18205.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777656316757202,1.0,0.0,0.0,0.4702425599098205,0.4790776073932647,1.4754935939720326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1140.1297607421875,0.0,21.12250518798828,1895.4371337890625,0.0,10.987178802490234,0.2485080957412719,1.0,0.0,3.0,1.0,0.0
12172740,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018127441406,0.4017202854156494,0.0260275118052959,0.0243491977453231,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448669433594,0.0,0.0,0.0010548719437792,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.7715008854866028,0.145038828253746,0.1023150533437728,302.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103820800781,0.0,0.0,0.0010548715945333,302.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103820800781,0.0,0.0,0.005003856960684,284.200439453125,284.95001220703125,289.7700500488281,284.4898986816406,298.33056640625,303.1321105957031,284.22857666015625,1.0,0.1298914551734924,0.0,0.0,1.0,1.0,-0.1605347841978073,8.39207388025898e-08,0.1605346947908401,-0.057961069047451,0.3030151724815368,0.3030151724815368,0.0,25.146499633789062,25.0,3721.0087890625,-0.0,7.1643385887146,0.0,283.1499938964844,285.0859680175781,288.7088317871094,288.9785461425781,320.2091369628906,318.7637023925781,283.1499938964844,18113.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277534931898117,1.0,0.0,0.0,0.4517416954040527,0.4812583029270172,1.3616761052048789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1136.8343505859375,0.0,20.996076583862305,1895.4371337890625,0.0,10.087600708007812,0.2474529892206192,1.0,0.0,3.0,1.0,0.0
12172800,303.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2018127441406,0.4017202854156494,0.0260275118052959,0.0243491977453231,303.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1448669433594,0.0,0.0,0.0010548719437792,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109375,0.7715008854866028,0.145038828253746,0.1023150533437728,302.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103820800781,0.0,0.0,0.0010548715945333,302.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1103820800781,0.0,0.0,0.005003856960684,284.200439453125,284.95001220703125,289.7700500488281,284.4898986816406,298.33056640625,303.1321105957031,284.22857666015625,1.0,0.1298914551734924,0.0,0.0,1.0,1.0,-0.1605347841978073,8.39207388025898e-08,0.1605346947908401,-0.057961069047451,0.3030151724815368,0.3030151724815368,0.0,25.146499633789062,25.0,3721.0087890625,-0.0,7.1643385887146,0.0,283.1499938964844,285.0859680175781,288.7088317871094,288.9785461425781,320.2091369628906,318.7637023925781,283.1499938964844,18113.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277534931898117,1.0,0.0,0.0,0.4517416954040527,0.4812583029270172,1.3616761052048789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1136.8343505859375,0.0,20.996076583862305,1895.4371337890625,0.0,10.087600708007812,0.2474529892206192,1.0,0.0,3.0,1.0,0.0
12172860,303.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391357421875,0.4035119414329529,0.0263144988566637,0.0245876312255859,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15582275390625,0.0,0.0,0.0010540960356593,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.7699720859527588,0.1441139578819275,0.1016725897789001,302.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010540958028286,302.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0050001763738691,284.237548828125,284.95001220703125,289.623779296875,284.4449768066406,298.32110595703125,303.1280517578125,284.26666259765625,1.0,0.1298289000988006,0.0,0.0,1.0,1.0,-0.1600436568260193,8.346820123961154e-08,0.1600435674190521,-0.0572844110429286,0.2937650382518768,0.2937650382518768,0.0,25.12851905822754,25.0,3706.100341796875,-0.0,7.136188507080078,0.0,283.1499938964844,285.1520080566406,288.70867919921875,288.9774475097656,320.2091369628906,318.7637023925781,283.1499938964844,18064.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772728204727173,1.0,0.0,0.0,0.4353043735027313,0.4861952364444732,1.2643856628358208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1132.6474609375,0.0,21.05844688415528,1895.4371337890625,0.0,9.098628997802734,0.246870681643486,1.0,0.0,3.0,1.0,0.0
12172920,303.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391357421875,0.4035119414329529,0.0263144988566637,0.0245876312255859,303.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15582275390625,0.0,0.0,0.0010540960356593,303.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24853515625,0.7699720859527588,0.1441139578819275,0.1016725897789001,302.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0010540958028286,302.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1256408691406,0.0,0.0,0.0050001763738691,284.237548828125,284.95001220703125,289.623779296875,284.4449768066406,298.32110595703125,303.1280517578125,284.26666259765625,1.0,0.1298289000988006,0.0,0.0,1.0,1.0,-0.1600436568260193,8.346820123961154e-08,0.1600435674190521,-0.0572844110429286,0.2937650382518768,0.2937650382518768,0.0,25.12851905822754,25.0,3706.100341796875,-0.0,7.136188507080078,0.0,283.1499938964844,285.1520080566406,288.70867919921875,288.9774475097656,320.2091369628906,318.7637023925781,283.1499938964844,18064.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2772728204727173,1.0,0.0,0.0,0.4353043735027313,0.4861952364444732,1.2643856628358208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1132.6474609375,0.0,21.05844688415528,1895.4371337890625,0.0,9.098628997802734,0.246870681643486,1.0,0.0,3.0,1.0,0.0
12172980,303.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2770690917969,0.4057902991771698,0.026683684438467,0.0248999539762735,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17010498046875,0.0,0.0,0.0010534429457038,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.7683792114257812,0.1431619524955749,0.1010126322507858,302.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436767578125,0.0,0.0,0.0010534427128732,302.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436767578125,0.0,0.0,0.0049970783293247,284.2752685546875,284.95001220703125,289.474853515625,284.39862060546875,298.2973327636719,303.12164306640625,284.3040771484375,1.0,0.1297740936279297,0.0,0.0,1.0,1.0,-0.1596211940050125,8.311434385177564e-08,0.1596211194992065,-0.0567948669195175,0.2850253880023956,0.2850253880023956,0.0,25.112625122070312,25.0,3689.104248046875,-0.0,7.111896514892578,0.0,283.1499938964844,285.2139892578125,288.7085876464844,288.97625732421875,320.2091369628906,318.7637023925781,283.1499938964844,18049.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769874036312103,1.0,0.0,0.0,0.4206693470478058,0.4895808100700378,1.1807968824939508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1127.894775390625,0.0,21.09684181213379,1895.4371337890625,0.0,8.064891815185547,0.2464478611946106,1.0,0.0,3.0,1.0,0.0
12173040,303.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2770690917969,0.4057902991771698,0.026683684438467,0.0248999539762735,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17010498046875,0.0,0.0,0.0010534429457038,303.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2862548828125,0.7683792114257812,0.1431619524955749,0.1010126322507858,302.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436767578125,0.0,0.0,0.0010534427128732,302.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1436767578125,0.0,0.0,0.0049970783293247,284.2752685546875,284.95001220703125,289.474853515625,284.39862060546875,298.2973327636719,303.12164306640625,284.3040771484375,1.0,0.1297740936279297,0.0,0.0,1.0,1.0,-0.1596211940050125,8.311434385177564e-08,0.1596211194992065,-0.0567948669195175,0.2850253880023956,0.2850253880023956,0.0,25.112625122070312,25.0,3689.104248046875,-0.0,7.111896514892578,0.0,283.1499938964844,285.2139892578125,288.7085876464844,288.97625732421875,320.2091369628906,318.7637023925781,283.1499938964844,18049.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769874036312103,1.0,0.0,0.0,0.4206693470478058,0.4895808100700378,1.1807968824939508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1127.894775390625,0.0,21.09684181213379,1895.4371337890625,0.0,8.064891815185547,0.2464478611946106,1.0,0.0,3.0,1.0,0.0
12173100,303.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.29571533203125,0.4071162641048431,0.0268995836377143,0.0250845924019813,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1783752441406,0.0,0.0,0.0010531621519476,303.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3046875,0.7675538063049316,0.1426729559898376,0.1006741151213646,302.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,0.0010531619191169,302.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1536560058594,0.0,0.0,0.004995746538043,284.2938537597656,284.95001220703125,289.39959716796875,284.3749084472656,298.2793884277344,303.1177062988281,284.3221435546875,1.0,0.1297494024038314,0.0,0.0,1.0,1.0,-0.1594342738389969,8.297589459971277e-08,0.1594341844320297,-0.0566256381571292,0.2808460593223572,0.2808460593223572,0.0,25.105398178100582,25.0,3679.076171875,-0.0,7.101107597351074,0.0,283.1499938964844,285.2430725097656,288.7085266113281,288.9755859375,320.2091369628906,318.7637023925781,283.1499938964844,18047.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2768355309963226,1.0,0.0,0.0,0.4138968586921692,0.4906801879405975,1.14308287280096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1125.177490234375,0.0,21.09823036193848,1895.4371337890625,0.0,7.534590721130371,0.2462523579597473,1.0,0.0,3.0,1.0,0.0
12173160,303.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.4085180461406708,0.0271179676055908,0.0252811033278703,303.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1872863769531,0.0,0.0,0.0010529167484492,303.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226928710937,0.7667068243026733,0.1421746015548706,0.1003292649984359,302.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1641540527344,0.0,0.0,0.0010529165156185,302.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1641540527344,0.0,0.0,0.0049945823848247,284.31207275390625,284.95001220703125,289.32391357421875,284.350830078125,298.2574157714844,303.1134948730469,284.3397521972656,1.0,0.1297262907028198,0.0,0.0,1.0,1.0,-0.1592542678117752,8.2858747418868e-08,0.1592541933059692,-0.0565049760043621,0.2767857015132904,0.2767857015132904,0.0,25.098711013793945,25.0,3667.874267578125,-0.0,7.090799331665039,0.0,283.1499938964844,285.2708740234375,288.7084350585937,288.974853515625,320.2091369628906,318.7637023925781,283.1499938964844,18046.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766750454902649,1.0,0.0,0.0,0.4074282646179199,0.4915265440940857,1.1076326522641013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1122.177978515625,0.0,21.09136962890625,1895.4371337890625,0.0,6.989805698394775,0.2460605353116989,1.0,0.0,3.0,1.0,0.0
12173220,303.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.4100338518619537,0.0272455979138612,0.0254947245121002,303.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066650390625,0.0,0.0,0.0010527204722166,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35693359375,0.7649213075637817,0.1411481350660324,0.0996197387576103,302.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864318847656,0.0,0.0,0.0010527202393859,302.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864318847656,0.0,0.0,0.0049936515279114,284.34698486328125,284.95001220703125,289.17156982421875,284.3016357421875,298.20086669921875,303.1046142578125,284.37255859375,1.0,0.129682645201683,0.0,0.0,1.0,1.0,-0.1586576253175735,8.255646832822094e-08,0.1586575508117675,-0.0563300028443336,0.2689913213253021,0.2689913213253021,0.0,25.090255737304688,25.0,3639.7548828125,-0.0,7.060380935668945,0.0,283.1499938964844,285.3222961425781,288.7082214355469,288.9730529785156,320.2091369628906,318.7637023925781,283.1499938964844,18044.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763192057609558,1.0,0.0,0.0,0.3952911496162414,0.4927215874195099,1.0426434826626974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1114.926025390625,0.0,21.0618953704834,1895.4371337890625,0.0,5.842967033386231,0.2456860244274139,1.0,0.0,3.0,1.0,0.0
12173280,303.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.4100338518619537,0.0272455979138612,0.0254947245121002,303.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2066650390625,0.0,0.0,0.0010527204722166,303.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35693359375,0.7649213075637817,0.1411481350660324,0.0996197387576103,302.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864318847656,0.0,0.0,0.0010527202393859,302.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1864318847656,0.0,0.0,0.0049936515279114,284.34698486328125,284.95001220703125,289.17156982421875,284.3016357421875,298.20086669921875,303.1046142578125,284.37255859375,1.0,0.129682645201683,0.0,0.0,1.0,1.0,-0.1586576253175735,8.255646832822094e-08,0.1586575508117675,-0.0563300028443336,0.2689913213253021,0.2689913213253021,0.0,25.090255737304688,25.0,3639.7548828125,-0.0,7.060380935668945,0.0,283.1499938964844,285.3222961425781,288.7082214355469,288.9730529785156,320.2091369628906,318.7637023925781,283.1499938964844,18044.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2763192057609558,1.0,0.0,0.0,0.3952911496162414,0.4927215874195099,1.0426434826626974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1114.926025390625,0.0,21.0618953704834,1895.4371337890625,0.0,5.842967033386231,0.2456860244274139,1.0,0.0,3.0,1.0,0.0
12173340,303.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.4091860353946686,0.027047662064433,0.0253769569098949,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276306152344,0.0,0.0,0.0010529592400416,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3867492675781,0.7629977464675903,0.1400753855705261,0.0988794416189193,302.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0010529591236263,302.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0049947844818234,284.378173828125,284.95001220703125,289.0184020996094,284.2511291503906,298.1265563964844,303.0955505371094,284.3996887207031,1.0,0.129639446735382,0.0,0.0,1.0,1.0,-0.1576298922300338,8.209867274899808e-08,0.1576298028230667,-0.0561927817761898,0.2615903317928314,0.2615903317928314,0.0,25.08890151977539,25.0,3600.160400390625,-0.0,7.011614799499512,0.0,283.1499938964844,285.3658447265625,288.70782470703125,288.97052001953125,320.2091369628906,318.7637023925781,283.1499938964844,18042.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758863270282745,1.0,0.0,0.0,0.3840981423854828,0.4934829473495483,9.851889970491357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1104.9072265625,0.0,21.020076751708984,1895.4371337890625,0.0,4.570692539215088,0.2453263849020004,1.0,0.0,3.0,1.0,0.0
12173400,303.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.4091860353946686,0.027047662064433,0.0253769569098949,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2276306152344,0.0,0.0,0.0010529592400416,303.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3867492675781,0.7629977464675903,0.1400753855705261,0.0988794416189193,302.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0010529591236263,302.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2098999023437,0.0,0.0,0.0049947844818234,284.378173828125,284.95001220703125,289.0184020996094,284.2511291503906,298.1265563964844,303.0955505371094,284.3996887207031,1.0,0.129639446735382,0.0,0.0,1.0,1.0,-0.1576298922300338,8.209867274899808e-08,0.1576298028230667,-0.0561927817761898,0.2615903317928314,0.2615903317928314,0.0,25.08890151977539,25.0,3600.160400390625,-0.0,7.011614799499512,0.0,283.1499938964844,285.3658447265625,288.70782470703125,288.97052001953125,320.2091369628906,318.7637023925781,283.1499938964844,18042.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2758863270282745,1.0,0.0,0.0,0.3840981423854828,0.4934829473495483,9.851889970491357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1104.9072265625,0.0,21.020076751708984,1895.4371337890625,0.0,4.570692539215088,0.2453263849020004,1.0,0.0,3.0,1.0,0.0
12173460,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049072265625,0.4071714282035827,0.026706488803029,0.0250958688557147,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.24920654296875,0.0,0.0,0.0010534233879297,303.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.7609533667564392,0.1389504671096801,0.0981037691235542,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23370361328125,0.0,0.0,0.0010534232715144,302.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23370361328125,0.0,0.0,0.0049969865940511,284.4034729003906,284.95001220703125,288.8651123046875,284.19940185546875,298.03759765625,303.0865783691406,284.4200439453125,1.0,0.1295951902866363,0.0,0.0,1.0,1.0,-0.1563654989004135,8.156891340149741e-08,0.1563654243946075,-0.0561108104884624,0.254487931728363,0.254487931728363,0.0,25.09081268310547,25.0,3550.264892578125,-0.0,6.952651023864746,0.0,283.1499938964844,285.4006652832031,288.7071838378906,288.9670104980469,320.2091369628906,318.7637023925781,283.1499938964844,18040.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753217816352844,1.0,0.0,0.0,0.373657763004303,0.4939964115619659,9.347315810259715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1091.6304931640625,0.0,20.972972869873047,1895.4371337890625,0.0,3.1351864337921143,0.244984284043312,1.0,0.0,3.0,1.0,0.0
12173520,303.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049072265625,0.4071714282035827,0.026706488803029,0.0250958688557147,303.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.24920654296875,0.0,0.0,0.0010534233879297,303.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.7609533667564392,0.1389504671096801,0.0981037691235542,302.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23370361328125,0.0,0.0,0.0010534232715144,302.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23370361328125,0.0,0.0,0.0049969865940511,284.4034729003906,284.95001220703125,288.8651123046875,284.19940185546875,298.03759765625,303.0865783691406,284.4200439453125,1.0,0.1295951902866363,0.0,0.0,1.0,1.0,-0.1563654989004135,8.156891340149741e-08,0.1563654243946075,-0.0561108104884624,0.254487931728363,0.254487931728363,0.0,25.09081268310547,25.0,3550.264892578125,-0.0,6.952651023864746,0.0,283.1499938964844,285.4006652832031,288.7071838378906,288.9670104980469,320.2091369628906,318.7637023925781,283.1499938964844,18040.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753217816352844,1.0,0.0,0.0,0.373657763004303,0.4939964115619659,9.347315810259715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1091.6304931640625,0.0,20.972972869873047,1895.4371337890625,0.0,3.1351864337921143,0.244984284043312,1.0,0.0,3.0,1.0,0.0
12173580,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.4046281278133392,0.0262993443757295,0.0247428938746452,303.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.27056884765625,0.0,0.0,0.0010539924260228,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42742919921875,0.7587996125221252,0.1377719640731811,0.0972907170653343,302.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.0,0.0,0.0010539923096075,302.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.0,0.0,0.0049996860325336,284.4224548339844,284.95001220703125,288.7122497558594,284.1465759277344,297.938720703125,303.07794189453125,284.4344787597656,1.0,0.1295492947101593,0.0,0.0,1.0,1.0,-0.1549708545207977,8.100034420976955e-08,0.1549707651138305,-0.0560608133673667,0.2475944310426712,0.2475944310426712,0.0,25.094024658203125,25.0,3493.258544921875,-0.0,6.887982368469238,0.0,283.1499938964844,285.4281005859375,288.7060852050781,288.96240234375,320.2091369628906,318.7637023925781,283.1499938964844,18038.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745376229286194,1.0,0.0,0.0,0.3638012111186981,0.4943517446517944,8.901305470487841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1075.67138671875,0.0,20.923723220825195,1895.4371337890625,0.0,1.603119134902954,0.2446594685316085,1.0,0.0,3.0,1.0,0.0
12173640,303.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.4046281278133392,0.0262993443757295,0.0247428938746452,303.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.27056884765625,0.0,0.0,0.0010539924260228,303.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42742919921875,0.7587996125221252,0.1377719640731811,0.0972907170653343,302.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.0,0.0,0.0010539923096075,302.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2569885253906,0.0,0.0,0.0049996860325336,284.4224548339844,284.95001220703125,288.7122497558594,284.1465759277344,297.938720703125,303.07794189453125,284.4344787597656,1.0,0.1295492947101593,0.0,0.0,1.0,1.0,-0.1549708545207977,8.100034420976955e-08,0.1549707651138305,-0.0560608133673667,0.2475944310426712,0.2475944310426712,0.0,25.094024658203125,25.0,3493.258544921875,-0.0,6.887982368469238,0.0,283.1499938964844,285.4281005859375,288.7060852050781,288.96240234375,320.2091369628906,318.7637023925781,283.1499938964844,18038.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745376229286194,1.0,0.0,0.0,0.3638012111186981,0.4943517446517944,8.901305470487841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1075.67138671875,0.0,20.923723220825195,1895.4371337890625,0.0,1.603119134902954,0.2446594685316085,1.0,0.0,3.0,1.0,0.0
12173700,303.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306640625,0.4032339751720428,0.0260825622826814,0.0245514046400785,303.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28094482421875,0.0,0.0,0.0010542959207668,303.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.7576849460601807,0.1371631026268005,0.0968703106045723,302.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.0,0.0,0.0010542958043515,302.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682189941406,0.0,0.0,0.0050011253915727,284.4297790527344,284.95001220703125,288.6361999511719,284.1197814941406,297.88726806640625,303.0737609863281,284.4399108886719,1.0,0.1295256465673446,0.0,0.0,1.0,1.0,-0.1542390137910843,8.070145440797205e-08,0.1542389392852783,-0.0560328140854835,0.2442046999931335,0.2442046999931335,0.0,25.09585189819336,25.0,3463.0068359375,-0.0,6.854115009307861,0.0,283.1499938964844,285.4396667480469,288.705078125,288.9595947265625,320.2091369628906,318.7637023925781,283.1499938964844,18037.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2739903330802917,1.0,0.0,0.0,0.3590520918369293,0.4944867789745331,8.696711795153078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1066.939453125,0.0,20.8988094329834,1895.4371337890625,0.0,0.8656734228134155,0.2445031553506851,1.0,0.0,3.0,1.0,0.0
12173760,303.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.4017895460128784,0.025862393900752,0.0243553053587675,303.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.291015625,0.0,0.0,0.0010546025587245,303.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.439453125,0.7565476298332214,0.1365420073270797,0.0964411273598671,302.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.27911376953125,0.0,0.0,0.0010546024423092,302.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.27911376953125,0.0,0.0,0.0050025801174342,284.4359130859375,284.95001220703125,288.5604858398437,284.0927734375,297.8355407714844,303.0697631835937,284.4443664550781,1.0,0.129501536488533,0.0,0.0,1.0,1.0,-0.1534911543130874,8.039243226676265e-08,0.1534910649061203,-0.0559945814311504,0.2408433258533477,0.2408433258533477,0.0,25.09771156311035,25.0,3432.09716796875,-0.0,6.81952428817749,0.0,283.1499938964844,285.4501037597656,288.7033386230469,288.9561462402344,320.2091369628906,318.7637023925781,283.1499938964844,18036.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2732254564762115,1.0,0.0,0.0,0.3544045388698578,0.4946017265319824,8.50267589669329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1057.846435546875,0.0,20.87392807006836,1895.4371337890625,0.0,0.2622682452201843,0.2443505823612213,1.0,0.0,3.0,1.0,0.0
12173820,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.3987789452075958,0.0254170894622802,0.0239570438861846,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,0.0010552075691521,303.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.7542146444320679,0.1352669298648834,0.0955592468380928,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,0.0010552074527367,302.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,0.0050054495222866,284.4453430175781,284.95001220703125,288.4104309082031,284.0381774902344,297.7338562011719,303.0621032714844,284.4512023925781,1.0,0.1294520497322082,0.0,0.0,1.0,1.0,-0.1519598364830017,7.974039561986501e-08,0.1519597619771957,-0.0558650121092796,0.2341834008693695,0.2341834008693695,0.0,25.10137939453125,25.0,3369.610107421875,-0.0,6.74872350692749,0.0,283.1499938964844,285.4687805175781,288.693603515625,288.94439697265625,320.2091369628906,318.7637023925781,283.1499938964844,18035.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700748741626739,1.0,0.0,0.0,0.3453731834888458,0.4947888553142547,8.142046148407191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1038.8760986328125,0.0,20.824682235717773,1895.4371337890625,0.0,0.0,0.2440557926893234,1.0,0.0,3.0,1.0,0.0
12173880,303.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458312988281,0.3987789452075958,0.0254170894622802,0.0239570438861846,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,0.0010552075691521,303.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.7542146444320679,0.1352669298648834,0.0955592468380928,302.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,0.0010552074527367,302.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2997741699219,0.0,0.0,0.0050054495222866,284.4453430175781,284.95001220703125,288.4104309082031,284.0381774902344,297.7338562011719,303.0621032714844,284.4512023925781,1.0,0.1294520497322082,0.0,0.0,1.0,1.0,-0.1519598364830017,7.974039561986501e-08,0.1519597619771957,-0.0558650121092796,0.2341834008693695,0.2341834008693695,0.0,25.10137939453125,25.0,3369.610107421875,-0.0,6.74872350692749,0.0,283.1499938964844,285.4687805175781,288.693603515625,288.94439697265625,320.2091369628906,318.7637023925781,283.1499938964844,18035.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2700748741626739,1.0,0.0,0.0,0.3453731834888458,0.4947888553142547,8.142046148407191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1038.8760986328125,0.0,20.824682235717773,1895.4371337890625,0.0,0.0,0.2440557926893234,1.0,0.0,3.0,1.0,0.0
12173940,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.3955727815628052,0.0249667316675186,0.0235538873821496,303.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32781982421875,0.0,0.0,0.0010557863861322,303.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535827636719,0.7518096566200256,0.1339503079652786,0.094647467136383,302.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,0.0010557863861322,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,0.0050081959925591,284.4518737792969,284.95001220703125,288.2626953125,283.98291015625,297.6385192871094,303.0550842285156,284.4560241699219,1.0,0.1294008642435073,0.0,0.0,1.0,1.0,-0.1503865867853164,7.903400245368175e-08,0.1503864973783493,-0.0556352920830249,0.2275883257389068,0.2275883257389068,0.0,25.10489654541016,25.0,3307.814453125,-0.0,6.676004409790039,0.0,283.1499938964844,285.4857482910156,288.6721496582031,288.9215087890625,320.2091369628906,318.7637023925781,283.1499938964844,18033.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2626298367977142,1.0,0.0,0.0,0.3366560339927673,0.4949312806129455,7.812814395435907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1019.3025512695312,0.0,20.77643585205078,1895.4371337890625,0.0,0.0,0.2437740713357925,1.0,0.0,3.0,1.0,0.0
12174000,303.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.3955727815628052,0.0249667316675186,0.0235538873821496,303.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32781982421875,0.0,0.0,0.0010557863861322,303.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535827636719,0.7518096566200256,0.1339503079652786,0.094647467136383,302.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,0.0010557863861322,302.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3186950683594,0.0,0.0,0.0050081959925591,284.4518737792969,284.95001220703125,288.2626953125,283.98291015625,297.6385192871094,303.0550842285156,284.4560241699219,1.0,0.1294008642435073,0.0,0.0,1.0,1.0,-0.1503865867853164,7.903400245368175e-08,0.1503864973783493,-0.0556352920830249,0.2275883257389068,0.2275883257389068,0.0,25.10489654541016,25.0,3307.814453125,-0.0,6.676004409790039,0.0,283.1499938964844,285.4857482910156,288.6721496582031,288.9215087890625,320.2091369628906,318.7637023925781,283.1499938964844,18033.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2626298367977142,1.0,0.0,0.0,0.3366560339927673,0.4949312806129455,7.812814395435907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1019.3025512695312,0.0,20.77643585205078,1895.4371337890625,0.0,0.0,0.2437740713357925,1.0,0.0,3.0,1.0,0.0
12174060,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.3920775353908539,0.0245101060718297,0.0231454521417617,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,0.0010563324904069,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578552246094,0.7493409514427185,0.1325961798429489,0.0937086343765258,302.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358764648437,0.0,0.0,0.0010563324904069,302.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358764648437,0.0,0.0,0.0050107864663004,284.45654296875,284.95001220703125,288.1178894042969,283.9272155761719,297.5526123046875,303.0487060546875,284.4597473144531,1.0,0.1293480396270752,0.0,0.0,1.0,1.0,-0.1487742513418197,7.826878345440491e-08,0.1487741619348526,-0.0552906841039657,0.2210422605276107,0.2210422605276107,0.0,25.10823440551757,25.0,3248.07666015625,-0.0,6.601503372192383,0.0,283.1499938964844,285.5023803710937,288.6401672363281,288.8877258300781,320.2091369628906,318.7637023925781,283.1499938964844,18032.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2487476617097854,1.0,0.0,0.0,0.3282187581062317,0.4950461387634277,7.509936672533968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,999.733642578125,0.0,20.729597091674805,1895.4371337890625,0.0,0.0,0.2435045689344406,1.0,0.0,3.0,1.0,0.0
12174120,303.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.3920775353908539,0.0245101060718297,0.0231454521417617,303.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,0.0010563324904069,303.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578552246094,0.7493409514427185,0.1325961798429489,0.0937086343765258,302.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358764648437,0.0,0.0,0.0010563324904069,302.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358764648437,0.0,0.0,0.0050107864663004,284.45654296875,284.95001220703125,288.1178894042969,283.9272155761719,297.5526123046875,303.0487060546875,284.4597473144531,1.0,0.1293480396270752,0.0,0.0,1.0,1.0,-0.1487742513418197,7.826878345440491e-08,0.1487741619348526,-0.0552906841039657,0.2210422605276107,0.2210422605276107,0.0,25.10823440551757,25.0,3248.07666015625,-0.0,6.601503372192383,0.0,283.1499938964844,285.5023803710937,288.6401672363281,288.8877258300781,320.2091369628906,318.7637023925781,283.1499938964844,18032.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2487476617097854,1.0,0.0,0.0,0.3282187581062317,0.4950461387634277,7.509936672533968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,999.733642578125,0.0,20.729597091674805,1895.4371337890625,0.0,0.0,0.2435045689344406,1.0,0.0,3.0,1.0,0.0
12174180,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.3881614506244659,0.0240457411855459,0.0227303318679332,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583679199219,0.0,0.0,0.0010568475117906,303.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.7468162178993225,0.1312090456485748,0.0927459672093391,302.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0010568475117906,302.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0050132293254137,284.4602355957031,284.95001220703125,287.9766845703125,283.8713073730469,297.4769287109375,303.0429992675781,284.4630432128906,1.0,0.12929368019104,0.0,0.0,1.0,1.0,-0.1471250355243683,7.744855423652552e-08,0.1471249610185623,-0.054838839918375,0.2145377993583679,0.2145377993583679,0.0,25.11139488220215,25.0,3190.969970703125,-0.0,6.525330066680908,0.0,283.1499938964844,285.51953125,288.59893798828125,288.84454345703125,320.2091369628906,318.7637023925781,283.1499938964844,18030.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2266252189874649,1.0,0.0,0.0,0.3200407028198242,0.4951462745666504,7.229612464243473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,980.5423583984376,0.0,20.684473037719727,1895.4371337890625,0.0,0.0,0.2432466149330139,1.0,0.0,3.0,1.0,0.0
12174240,303.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.3881614506244659,0.0240457411855459,0.0227303318679332,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583679199219,0.0,0.0,0.0010568475117906,303.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613342285156,0.7468162178993225,0.1312090456485748,0.0927459672093391,302.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0010568475117906,302.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0050132293254137,284.4602355957031,284.95001220703125,287.9766845703125,283.8713073730469,297.4769287109375,303.0429992675781,284.4630432128906,1.0,0.12929368019104,0.0,0.0,1.0,1.0,-0.1471250355243683,7.744855423652552e-08,0.1471249610185623,-0.054838839918375,0.2145377993583679,0.2145377993583679,0.0,25.11139488220215,25.0,3190.969970703125,-0.0,6.525330066680908,0.0,283.1499938964844,285.51953125,288.59893798828125,288.84454345703125,320.2091369628906,318.7637023925781,283.1499938964844,18030.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2266252189874649,1.0,0.0,0.0,0.3200407028198242,0.4951462745666504,7.229612464243473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,980.5423583984376,0.0,20.684473037719727,1895.4371337890625,0.0,0.0,0.2432466149330139,1.0,0.0,3.0,1.0,0.0
12174300,303.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620666503906,0.386082261800766,0.0238103959709405,0.02251997590065,303.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,0.0010570952435955,303.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.7455344200134277,0.1305041313171386,0.0922564715147018,302.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0010570951271802,302.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0050144041888415,284.4619140625,284.95001220703125,287.9075927734375,283.84332275390625,297.4427185058594,303.04034423828125,284.4646301269531,1.0,0.1292659491300583,0.0,0.0,1.0,1.0,-0.146287202835083,7.702045934365742e-08,0.146287128329277,-0.0545789785683155,0.2113007307052612,0.2113007307052612,0.0,25.112903594970703,25.0,3163.411865234375,-0.0,6.4866461753845215,0.0,283.1499938964844,285.5284118652344,288.5752258300781,288.8197631835937,320.2091369628906,318.7637023925781,283.1499938964844,18030.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2119362503290176,1.0,0.0,0.0,0.3160454332828522,0.4951931536197662,7.096988330346221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,971.1447143554688,0.0,20.6626091003418,1895.4371337890625,0.0,0.0,0.2431218773126602,1.0,0.0,3.0,1.0,0.0
