time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174360,303.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.46368408203125,0.3839619755744934,0.0235729794949293,0.0223076939582824,303.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,0.0010573373874649,303.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.7442404627799988,0.1297923177480697,0.091761939227581,302.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653869628906,0.0,0.0,0.0010573373874649,302.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3653869628906,0.0,0.0,0.0050155534408986,284.4635314941406,284.95001220703125,287.8396301269531,283.8153686523437,297.4106750488281,303.0378723144531,284.4661865234375,1.0,0.129237875342369,0.0,0.0,1.0,1.0,-0.1454409807920456,7.658209000283024e-08,0.1454409062862396,-0.0543005280196666,0.2080737948417663,0.2080737948417663,0.0,25.114362716674805,25.0,3136.4599609375,-0.0,6.447585105895996,0.0,283.1499938964844,285.5375061035156,288.5496520996094,288.7931213378906,320.2091369628906,318.7637023925781,283.1499938964844,18029.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1945956647396087,1.0,0.0,0.0,0.3121112585067749,0.4952389299869537,6.968972066090373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,961.8858032226562,0.0,20.641231536865234,1895.4371337890625,0.0,0.0,0.242999866604805,1.0,0.0,3.0,1.0,0.0
12174420,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.3796009421348572,0.0230922847986221,0.0218777637928724,303.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,0.001057808054611,303.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.7416183948516846,0.1283496022224426,0.0907591357827186,302.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,0.001057808054611,302.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,0.00501778582111,284.4666748046875,284.95001220703125,287.7074279785156,283.7596435546875,297.3521728515625,303.0332946777344,284.4693298339844,1.0,0.1291807293891906,0.0,0.0,1.0,1.0,-0.1437254846096038,7.567957283072246e-08,0.1437254101037979,-0.0536988452076911,0.2016505897045135,0.2016505897045135,0.0,25.11712646484375,25.0,3084.154052734375,-0.0,6.368430614471436,0.0,283.1499938964844,285.55633544921875,288.4934997558594,288.73468017578125,320.2091369628906,318.7637023925781,283.1499938964844,18028.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1513330191373825,1.0,0.0,0.0,0.304422527551651,0.4953286945819855,6.725688450615053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,943.765380859375,0.0,20.59994125366211,1895.4371337890625,0.0,0.0,0.2427638620138168,1.0,0.0,3.0,1.0,0.0
12174480,303.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.3796009421348572,0.0230922847986221,0.0218777637928724,303.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38336181640625,0.0,0.0,0.001057808054611,303.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.7416183948516846,0.1283496022224426,0.0907591357827186,302.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,0.001057808054611,302.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,0.00501778582111,284.4666748046875,284.95001220703125,287.7074279785156,283.7596435546875,297.3521728515625,303.0332946777344,284.4693298339844,1.0,0.1291807293891906,0.0,0.0,1.0,1.0,-0.1437254846096038,7.567957283072246e-08,0.1437254101037979,-0.0536988452076911,0.2016505897045135,0.2016505897045135,0.0,25.11712646484375,25.0,3084.154052734375,-0.0,6.368430614471436,0.0,283.1499938964844,285.55633544921875,288.4934997558594,288.73468017578125,320.2091369628906,318.7637023925781,283.1499938964844,18028.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1513330191373825,1.0,0.0,0.0,0.304422527551651,0.4953286945819855,6.725688450615053e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,943.765380859375,0.0,20.59994125366211,1895.4371337890625,0.0,0.0,0.2427638620138168,1.0,0.0,3.0,1.0,0.0
12174540,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46990966796875,0.3750843703746795,0.0226045940071344,0.0214412733912467,303.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0010582633549347,303.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.7389529943466187,0.126883789896965,0.0897396430373191,302.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0010582633549347,302.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0050199455581605,284.4697570800781,284.95001220703125,287.58062744140625,283.704345703125,297.3001403808594,303.0292053222656,284.472412109375,1.0,0.1291223466396331,0.0,0.0,1.0,1.0,-0.1419819742441177,7.474881869029559e-08,0.1419818997383117,-0.0530506670475006,0.1952684372663498,0.1952684372663498,0.0,25.11966323852539,25.0,3033.6328125,-0.0,6.288028240203857,0.0,283.1499938964844,285.5757751464844,288.4314270019531,288.67022705078125,320.2091369628906,318.7637023925781,283.1499938964844,18026.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.095650166273117,1.0,0.0,0.0,0.2969671487808227,0.4954168796539306,6.497820503881257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,926.1188354492188,0.0,20.56056022644043,1895.4371337890625,0.0,0.0,0.242538183927536,1.0,0.0,3.0,1.0,0.0
12174600,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46990966796875,0.3750843703746795,0.0226045940071344,0.0214412733912467,303.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0010582633549347,303.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.7389529943466187,0.126883789896965,0.0897396430373191,302.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0010582633549347,302.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0050199455581605,284.4697570800781,284.95001220703125,287.58062744140625,283.704345703125,297.3001403808594,303.0292053222656,284.472412109375,1.0,0.1291223466396331,0.0,0.0,1.0,1.0,-0.1419819742441177,7.474881869029559e-08,0.1419818997383117,-0.0530506670475006,0.1952684372663498,0.1952684372663498,0.0,25.11966323852539,25.0,3033.6328125,-0.0,6.288028240203857,0.0,283.1499938964844,285.5757751464844,288.4314270019531,288.67022705078125,320.2091369628906,318.7637023925781,283.1499938964844,18026.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.095650166273117,1.0,0.0,0.0,0.2969671487808227,0.4954168796539306,6.497820503881257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,926.1188354492188,0.0,20.56056022644043,1895.4371337890625,0.0,0.0,0.242538183927536,1.0,0.0,3.0,1.0,0.0
12174660,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.3704206049442291,0.0221111681312322,0.0209993384778499,303.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.0010587370488792,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.7362425327301025,0.1253977119922638,0.0887054800987243,302.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,0.0010587369324639,302.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,0.0050221923738718,284.4727783203125,284.95001220703125,287.4598999023437,283.6498107910156,297.248046875,303.02557373046875,284.4753112792969,1.0,0.1290628463029861,0.0,0.0,1.0,1.0,-0.1402144581079483,7.383297884189234e-08,0.1402143836021423,-0.0524647869169712,0.1889258176088333,0.1889258176088333,0.0,25.12194061279297,25.0,2983.6171875,-0.0,6.206567764282227,0.0,283.1499938964844,285.59539794921875,288.3643798828125,288.6006774902344,320.2091369628906,318.7637023925781,283.1499938964844,18025.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0265494007617235,1.0,0.0,0.0,0.2897362112998962,0.4955035150051117,6.283678466445508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,908.7681274414062,0.0,20.52297782897949,1895.4371337890625,0.0,0.0,0.2423222512006759,1.0,0.0,3.0,1.0,0.0
12174720,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.3704206049442291,0.0221111681312322,0.0209993384778499,303.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,0.0010587370488792,303.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.7362425327301025,0.1253977119922638,0.0887054800987243,302.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,0.0010587369324639,302.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,0.0050221923738718,284.4727783203125,284.95001220703125,287.4598999023437,283.6498107910156,297.248046875,303.02557373046875,284.4753112792969,1.0,0.1290628463029861,0.0,0.0,1.0,1.0,-0.1402144581079483,7.383297884189234e-08,0.1402143836021423,-0.0524647869169712,0.1889258176088333,0.1889258176088333,0.0,25.12194061279297,25.0,2983.6171875,-0.0,6.206567764282227,0.0,283.1499938964844,285.59539794921875,288.3643798828125,288.6006774902344,320.2091369628906,318.7637023925781,283.1499938964844,18025.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0265494007617235,1.0,0.0,0.0,0.2897362112998962,0.4955035150051117,6.283678466445508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,908.7681274414062,0.0,20.52297782897949,1895.4371337890625,0.0,0.0,0.2423222512006759,1.0,0.0,3.0,1.0,0.0
12174780,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4756164550781,0.3656303584575653,0.0216135513037443,0.0205532312393188,303.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,0.0010591888567432,303.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.7334924936294556,0.1238940432667732,0.0876585096120834,302.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0010591888567432,302.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0050243358127772,284.4754943847656,284.95001220703125,287.3458557128906,283.5962219238281,297.1957397460937,303.022216796875,284.4775390625,1.0,0.1290023624897003,0.0,0.0,1.0,1.0,-0.1384263932704925,7.288814174444269e-08,0.1384263187646865,-0.0518227182328701,0.1826178878545761,0.1826178878545761,0.0,25.123973846435547,25.0,2933.25927734375,-0.0,6.124212741851807,0.0,283.1499938964844,285.6140441894531,288.29296875,288.5265808105469,320.2091369628906,318.7637023925781,283.1499938964844,18024.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2827179431915283,0.4955872595310211,6.081740444585648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,891.299560546875,0.0,20.48702621459961,1895.4371337890625,0.0,0.0,0.2421153783798217,1.0,0.0,3.0,1.0,0.0
12174840,303.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4756164550781,0.3656303584575653,0.0216135513037443,0.0205532312393188,303.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129333496094,0.0,0.0,0.0010591888567432,303.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4763488769531,0.7334924936294556,0.1238940432667732,0.0876585096120834,302.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0010591888567432,302.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0050243358127772,284.4754943847656,284.95001220703125,287.3458557128906,283.5962219238281,297.1957397460937,303.022216796875,284.4775390625,1.0,0.1290023624897003,0.0,0.0,1.0,1.0,-0.1384263932704925,7.288814174444269e-08,0.1384263187646865,-0.0518227182328701,0.1826178878545761,0.1826178878545761,0.0,25.123973846435547,25.0,2933.25927734375,-0.0,6.124212741851807,0.0,283.1499938964844,285.6140441894531,288.29296875,288.5265808105469,320.2091369628906,318.7637023925781,283.1499938964844,18024.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2827179431915283,0.4955872595310211,6.081740444585648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,891.299560546875,0.0,20.48702621459961,1895.4371337890625,0.0,0.0,0.2421153783798217,1.0,0.0,3.0,1.0,0.0
12174900,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767150878906,0.3631958365440368,0.021363640204072,0.0203290712088346,303.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170837402344,0.0,0.0,0.0010593915358185,303.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.7321041822433472,0.1231364160776138,0.0871308073401451,302.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,0.0010593915358185,302.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,0.0050252969376742,284.47662353515625,284.95001220703125,287.2915344238281,283.56988525390625,297.1761779785156,303.02069091796875,284.4783630371094,1.0,0.1289717853069305,0.0,0.0,1.0,1.0,-0.1375257819890976,7.238831045697226e-08,0.1375257223844528,-0.0514360964298248,0.1794735640287399,0.1794735640287399,0.0,25.12490463256836,25.0,2909.171875,-0.0,6.082752704620361,0.0,283.1499938964844,285.6234436035156,288.2557983398437,288.488037109375,320.2091369628906,318.7637023925781,283.1499938964844,18024.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2792830765247345,0.4956270456314087,5.984881035203671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,882.7025146484375,0.0,20.46957778930664,1895.4371337890625,0.0,0.0,0.242015078663826,1.0,0.0,3.0,1.0,0.0
12174960,303.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.36073699593544,0.0211131945252418,0.0201043058186769,303.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210205078125,0.0,0.0,0.0010595825733616,303.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4782409667969,0.730705976486206,0.1223753914237022,0.0866005271673202,302.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179077148437,0.0,0.0,0.0010595825733616,302.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179077148437,0.0,0.0,0.0050262035802006,284.47760009765625,284.95001220703125,287.2391052246094,283.5438842773437,297.16143798828125,303.01922607421875,284.4791564941406,1.0,0.128940999507904,0.0,0.0,1.0,1.0,-0.1366212666034698,7.187512807149687e-08,0.1366211920976638,-0.0510181672871112,0.1763340979814529,0.1763340979814529,0.0,25.12577247619629,25.0,2886.080078125,-0.0,6.041126728057861,0.0,283.1499938964844,285.6332397460937,288.2177734375,288.4486389160156,320.2091369628906,318.7637023925781,283.1499938964844,18023.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2758948802947998,0.4956652820110321,5.890537835284704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,874.3174438476562,0.0,20.452449798583984,1895.4371337890625,0.0,0.0,0.2419167309999466,1.0,0.0,3.0,1.0,0.0
12175020,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793701171875,0.3393326103687286,0.0206114873290061,0.0196537859737873,303.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283142089844,0.0,0.0,0.0010599449742585,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798889160156,0.7278776168823242,0.1208450272679328,0.0855336412787437,302.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.0010599449742585,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.0050279223360121,284.47930908203125,284.95001220703125,287.1402893066406,283.4930419921875,297.142333984375,303.0165710449219,284.4808959960937,1.0,0.1288788765668869,0.0,0.0,1.0,1.0,-0.134803295135498,7.082915232103917e-08,0.134803220629692,-0.0501390472054481,0.170069932937622,0.170069932937622,0.0,25.127307891845703,25.0,2842.40673828125,-0.0,5.957504749298096,0.0,283.1499938964844,285.6544189453125,288.1395874023437,288.3677062988281,320.2091369628906,318.7637023925781,283.1499938964844,18022.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2692548930644989,0.4957391321659088,5.7089302174517806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,858.2522583007812,0.0,20.41916847229004,1895.4371337890625,0.0,0.0,0.2417256385087967,1.0,0.0,3.0,1.0,0.0
12175080,303.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793701171875,0.3393326103687286,0.0206114873290061,0.0196537859737873,303.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283142089844,0.0,0.0,0.0010599449742585,303.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798889160156,0.7278776168823242,0.1208450272679328,0.0855336412787437,302.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.0010599449742585,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.0050279223360121,284.47930908203125,284.95001220703125,287.1402893066406,283.4930419921875,297.142333984375,303.0165710449219,284.4808959960937,1.0,0.1288788765668869,0.0,0.0,1.0,1.0,-0.134803295135498,7.082915232103917e-08,0.134803220629692,-0.0501390472054481,0.170069932937622,0.170069932937622,0.0,25.127307891845703,25.0,2842.40673828125,-0.0,5.957504749298096,0.0,283.1499938964844,285.6544189453125,288.1395874023437,288.3677062988281,320.2091369628906,318.7637023925781,283.1499938964844,18022.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2692548930644989,0.4957391321659088,5.7089302174517806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,858.2522583007812,0.0,20.41916847229004,1895.4371337890625,0.0,0.0,0.2417256385087967,1.0,0.0,3.0,1.0,0.0
12175140,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.481201171875,0.2370068579912185,0.0201102551072835,0.0192032568156719,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,0.0010602944530546,303.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.7250030636787415,0.1193072646856308,0.0844608023762703,302.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.0010602944530546,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.0050295800901949,284.48114013671875,284.95001220703125,287.04998779296875,283.4439392089844,297.1305847167969,303.0141296386719,284.48309326171875,1.0,0.1288161426782608,0.0,0.0,1.0,1.0,-0.1329780519008636,6.97769308999341e-08,0.1329779922962188,-0.0492495521903038,0.1638310551643371,0.1638310551643371,0.0,25.128541946411133,25.0,2800.82666015625,-0.0,5.873602867126465,0.0,283.1499938964844,285.6771850585937,288.05926513671875,288.2846069335937,320.2091369628906,318.7637023925781,283.1499938964844,18021.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2627971470355987,0.4958144128322601,5.536216374224523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,842.9524536132812,0.0,20.3873233795166,1895.4371337890625,0.0,0.0,0.2415419220924377,1.0,0.0,3.0,1.0,0.0
12175200,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.481201171875,0.2370068579912185,0.0201102551072835,0.0192032568156719,303.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,0.0010602944530546,303.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.7250030636787415,0.1193072646856308,0.0844608023762703,302.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.0010602944530546,302.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325256347656,0.0,0.0,0.0050295800901949,284.48114013671875,284.95001220703125,287.04998779296875,283.4439392089844,297.1305847167969,303.0141296386719,284.48309326171875,1.0,0.1288161426782608,0.0,0.0,1.0,1.0,-0.1329780519008636,6.97769308999341e-08,0.1329779922962188,-0.0492495521903038,0.1638310551643371,0.1638310551643371,0.0,25.128541946411133,25.0,2800.82666015625,-0.0,5.873602867126465,0.0,283.1499938964844,285.6771850585937,288.05926513671875,288.2846069335937,320.2091369628906,318.7637023925781,283.1499938964844,18021.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2627971470355987,0.4958144128322601,5.536216374224523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,842.9524536132812,0.0,20.3873233795166,1895.4371337890625,0.0,0.0,0.2415419220924377,1.0,0.0,3.0,1.0,0.0
12175260,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.1067764610052108,0.0196113642305135,0.0187544096261262,303.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,0.0010606256546452,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.7220772504806519,0.1177655458450317,0.0833845734596252,302.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0010606256546452,302.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0050311516970396,284.4833374023437,284.95001220703125,286.9642944335937,283.39483642578125,297.1237487792969,303.0118103027344,284.4855651855469,1.0,0.1287529617547989,0.0,0.0,1.0,1.0,-0.1311506330966949,6.871695745758188e-08,0.1311505585908889,-0.0483405701816082,0.1576248407363891,0.1576248407363891,0.0,25.129467010498047,25.0,2760.5986328125,-0.0,5.789653301239014,0.0,283.1499938964844,285.7008972167969,287.977294921875,288.19989013671875,320.2091369628906,318.7637023925781,283.1499938964844,18021.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2565241754055023,0.4958917498588562,5.37187272442452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,828.2034912109375,0.0,20.35693550109864,1895.4371337890625,0.0,0.0,0.2413655519485473,1.0,0.0,3.0,1.0,0.0
12175320,303.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.1067764610052108,0.0196113642305135,0.0187544096261262,303.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,0.0010606256546452,303.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.7220772504806519,0.1177655458450317,0.0833845734596252,302.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0010606256546452,302.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,0.0050311516970396,284.4833374023437,284.95001220703125,286.9642944335937,283.39483642578125,297.1237487792969,303.0118103027344,284.4855651855469,1.0,0.1287529617547989,0.0,0.0,1.0,1.0,-0.1311506330966949,6.871695745758188e-08,0.1311505585908889,-0.0483405701816082,0.1576248407363891,0.1576248407363891,0.0,25.129467010498047,25.0,2760.5986328125,-0.0,5.789653301239014,0.0,283.1499938964844,285.7008972167969,287.977294921875,288.19989013671875,320.2091369628906,318.7637023925781,283.1499938964844,18021.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2565241754055023,0.4958917498588562,5.37187272442452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,828.2034912109375,0.0,20.35693550109864,1895.4371337890625,0.0,0.0,0.2413655519485473,1.0,0.0,3.0,1.0,0.0
12175380,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858093261719,0.0138489454984664,0.0191157553344964,0.0183083470910787,303.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,0.001060901209712,303.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.7190943360328674,0.1162225231528282,0.0823069587349891,302.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,0.0010609010932967,302.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,0.0050324583426117,284.4857482910156,284.95001220703125,286.8788452148437,283.3439025878906,297.1288146972656,303.0097045898437,284.4881591796875,1.0,0.1286894530057907,0.0,0.0,1.0,1.0,-0.1293244510889053,6.76074591865472e-08,0.1293243914842605,-0.0472991317510604,0.151453822851181,0.151453822851181,0.0,25.130111694335938,25.0,2722.841796875,-0.0,5.705816745758057,0.0,283.1499938964844,285.7257385253906,287.8939819335937,288.1138916015625,320.2091369628906,318.7637023925781,283.1499938964844,18020.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2504332363605499,0.4959707260131836,5.21531040575951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,814.068115234375,0.0,20.32793617248535,1895.4371337890625,0.0,0.0,0.241196259856224,1.0,0.0,3.0,1.0,0.0
12175440,303.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4858093261719,0.0138489454984664,0.0191157553344964,0.0183083470910787,303.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446533203125,0.0,0.0,0.001060901209712,303.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.7190943360328674,0.1162225231528282,0.0823069587349891,302.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,0.0010609010932967,302.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,0.0050324583426117,284.4857482910156,284.95001220703125,286.8788452148437,283.3439025878906,297.1288146972656,303.0097045898437,284.4881591796875,1.0,0.1286894530057907,0.0,0.0,1.0,1.0,-0.1293244510889053,6.76074591865472e-08,0.1293243914842605,-0.0472991317510604,0.151453822851181,0.151453822851181,0.0,25.130111694335938,25.0,2722.841796875,-0.0,5.705816745758057,0.0,283.1499938964844,285.7257385253906,287.8939819335937,288.1138916015625,320.2091369628906,318.7637023925781,283.1499938964844,18020.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2504332363605499,0.4959707260131836,5.21531040575951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,814.068115234375,0.0,20.32793617248535,1895.4371337890625,0.0,0.0,0.241196259856224,1.0,0.0,3.0,1.0,0.0
12175500,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870910644531,0.0,0.0188689958304166,0.0180862974375486,303.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491882324219,0.0,0.0,0.0010610009776428,303.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.7175791263580322,0.115451194345951,0.0817681178450584,302.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,0.0010610008612275,302.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,0.0050329314544796,284.4870300292969,284.95001220703125,286.8362121582031,283.3178100585937,297.141845703125,303.0087890625,284.4895935058594,1.0,0.1286576241254806,0.0,0.0,1.0,1.0,-0.1284121572971344,6.701397126107622e-08,0.1284120976924896,-0.0466755479574203,0.1483816504478454,0.1483816504478454,0.0,25.13035011291504,25.0,2705.97705078125,-0.0,5.663961410522461,0.0,283.1499938964844,285.7391662597656,287.8518981933594,288.0705261230469,320.2091369628906,318.7637023925781,283.1499938964844,18019.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2474541813135147,0.496011346578598,5.1397583966661395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,807.41357421875,0.0,20.313947677612305,1895.4371337890625,0.0,0.0,0.2411141395568847,1.0,0.0,3.0,1.0,0.0
12175560,303.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0186227895319461,0.0178647842258214,303.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517517089844,0.0,0.0,0.0010611012112349,303.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48944091796875,0.7160423398017883,0.114680528640747,0.0812295749783515,302.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,0.0010611012112349,302.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501342773437,0.0,0.0,0.005033406894654,284.4884338378906,284.95001220703125,286.793701171875,283.2913513183594,297.1595764160156,303.0079345703125,284.4913024902344,1.0,0.128625750541687,0.0,0.0,1.0,1.0,-0.1275010257959365,6.64251658122339e-08,0.1275009661912918,-0.0460626892745494,0.1453202068805694,0.1453202068805694,0.0,25.13051986694336,25.0,2690.32568359375,-0.0,5.622169017791748,0.0,283.1499938964844,285.7535400390625,287.80963134765625,288.0270080566406,320.2091369628906,318.7637023925781,283.1499938964844,18019.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2445201128721237,0.4960523247718811,5.0659751948956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,801.1246337890625,0.0,20.30029296875,1895.4371337890625,0.0,0.0,0.2410337179899215,1.0,0.0,3.0,1.0,0.0
12175620,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0181308817118406,0.017422555014491,303.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,0.0010613391641527,303.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.7128888368606567,0.1131414994597435,0.0801539272069931,302.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,0.0010613391641527,302.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,0.0050345361232757,284.4916687011719,284.95001220703125,286.7089233398437,283.2373962402344,297.18853759765625,303.0060729980469,284.4953308105469,1.0,0.1285620033740997,0.0,0.0,1.0,1.0,-0.1256816238164901,6.530149931904816e-08,0.1256815493106842,-0.0449743568897247,0.1392328143119812,0.1392328143119812,0.0,25.13067054748535,25.0,2659.134521484375,-0.0,5.5387773513793945,0.0,283.1499938964844,285.7837829589844,287.7247314453125,287.93975830078125,320.2091369628906,318.7637023925781,283.1499938964844,18018.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2387861609458923,0.4961403310298919,4.923508267751231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,789.0966796875,0.0,20.274093627929688,1895.4371337890625,0.0,0.0,0.2408778071403503,1.0,0.0,3.0,1.0,0.0
12175680,303.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0181308817118406,0.017422555014491,303.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,0.0010613391641527,303.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.7128888368606567,0.1131414994597435,0.0801539272069931,302.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,0.0010613391641527,302.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,0.0050345361232757,284.4916687011719,284.95001220703125,286.7089233398437,283.2373962402344,297.18853759765625,303.0060729980469,284.4953308105469,1.0,0.1285620033740997,0.0,0.0,1.0,1.0,-0.1256816238164901,6.530149931904816e-08,0.1256815493106842,-0.0449743568897247,0.1392328143119812,0.1392328143119812,0.0,25.13067054748535,25.0,2659.134521484375,-0.0,5.5387773513793945,0.0,283.1499938964844,285.7837829589844,287.7247314453125,287.93975830078125,320.2091369628906,318.7637023925781,283.1499938964844,18018.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2387861609458923,0.4961403310298919,4.923508267751231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,789.0966796875,0.0,20.274093627929688,1895.4371337890625,0.0,0.0,0.2408778071403503,1.0,0.0,3.0,1.0,0.0
12175740,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0176419019699096,0.0169823691248893,303.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,0.0010615808423608,303.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970397949219,0.7096128463745117,0.1116064935922622,0.0790810361504554,302.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0010615808423608,302.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0050356821157038,284.4955444335937,284.95001220703125,286.62457275390625,283.1822204589844,297.2102966308594,303.0033569335937,284.49957275390625,1.0,0.1284982860088348,0.0,0.0,1.0,1.0,-0.1238678395748138,6.419659825951386e-08,0.123867779970169,-0.043928112834692,0.1332063525915146,0.1332063525915146,0.0,25.130603790283203,25.0,2627.130859375,-0.0,5.455728054046631,0.0,283.1499938964844,285.8138732910156,287.639404296875,287.85205078125,320.2091369628906,318.7637023925781,283.1499938964844,18017.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2332402914762497,0.4962286055088043,4.787779506187917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,777.2410278320312,0.0,20.249197006225582,1895.4371337890625,0.0,0.0,0.2407287657260894,1.0,0.0,3.0,1.0,0.0
12175800,303.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0176419019699096,0.0169823691248893,303.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615783691406,0.0,0.0,0.0010615808423608,303.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970397949219,0.7096128463745117,0.1116064935922622,0.0790810361504554,302.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0010615808423608,302.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603271484375,0.0,0.0,0.0050356821157038,284.4955444335937,284.95001220703125,286.62457275390625,283.1822204589844,297.2102966308594,303.0033569335937,284.49957275390625,1.0,0.1284982860088348,0.0,0.0,1.0,1.0,-0.1238678395748138,6.419659825951386e-08,0.123867779970169,-0.043928112834692,0.1332063525915146,0.1332063525915146,0.0,25.130603790283203,25.0,2627.130859375,-0.0,5.455728054046631,0.0,283.1499938964844,285.8138732910156,287.639404296875,287.85205078125,320.2091369628906,318.7637023925781,283.1499938964844,18017.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2332402914762497,0.4962286055088043,4.787779506187917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,777.2410278320312,0.0,20.249197006225582,1895.4371337890625,0.0,0.0,0.2407287657260894,1.0,0.0,3.0,1.0,0.0
12175860,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0171579401940107,0.0165462810546159,302.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,0.0010618078522384,303.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.7062076926231384,0.1100743934512138,0.0780102834105491,302.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,0.0010618078522384,302.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,0.0050367591902613,284.4994812011719,284.95001220703125,286.540771484375,283.1260681152344,297.2327575683594,303.0,284.5033874511719,1.0,0.1284347176551818,0.0,0.0,1.0,1.0,-0.1220613867044448,6.308967215318262e-08,0.1220613196492195,-0.0428677536547184,0.1272343397140503,0.1272343397140503,0.0,25.13035011291504,25.0,2595.22900390625,-0.0,5.373096942901611,0.0,283.1499938964844,285.843505859375,287.5535888671875,287.763916015625,320.2091369628906,318.7637023925781,283.1499938964844,18017.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2278707027435302,0.4963191449642181,4.658190722039991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,765.4719848632812,0.0,20.22552490234375,1895.4371337890625,0.0,0.0,0.240585908293724,1.0,0.0,3.0,1.0,0.0
12175920,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0171579401940107,0.0165462810546159,302.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,0.0010618078522384,303.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.7062076926231384,0.1100743934512138,0.0780102834105491,302.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,0.0010618078522384,302.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652404785156,0.0,0.0,0.0050367591902613,284.4994812011719,284.95001220703125,286.540771484375,283.1260681152344,297.2327575683594,303.0,284.5033874511719,1.0,0.1284347176551818,0.0,0.0,1.0,1.0,-0.1220613867044448,6.308967215318262e-08,0.1220613196492195,-0.0428677536547184,0.1272343397140503,0.1272343397140503,0.0,25.13035011291504,25.0,2595.22900390625,-0.0,5.373096942901611,0.0,283.1499938964844,285.843505859375,287.5535888671875,287.763916015625,320.2091369628906,318.7637023925781,283.1499938964844,18017.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2278707027435302,0.4963191449642181,4.658190722039991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,765.4719848632812,0.0,20.22552490234375,1895.4371337890625,0.0,0.0,0.240585908293724,1.0,0.0,3.0,1.0,0.0
12175980,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.503173828125,0.0,0.0166795905679464,0.0161150842905044,302.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,0.0010619952809065,303.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.7027572393417358,0.1085449829697609,0.0769413635134697,302.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,0.0010619952809065,302.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,0.0050376486033201,284.503173828125,284.95001220703125,286.4574890136719,283.06915283203125,297.2659912109375,302.9962158203125,284.5067443847656,1.0,0.1283713579177856,0.0,0.0,1.0,1.0,-0.1202627345919609,6.195080715087897e-08,0.1202626749873161,-0.0417143516242504,0.1213091239333152,0.1213091239333152,0.0,25.12994766235352,25.0,2565.07177734375,-0.0,5.290904998779297,0.0,283.1499938964844,285.87353515625,287.4673156738281,287.6754150390625,320.2091369628906,318.7637023925781,283.1499938964844,18016.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2226651459932327,0.4964073896408081,4.534181918813829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,754.0433349609375,0.0,20.20283889770508,1895.4371337890625,0.0,0.0,0.2404486835002899,1.0,0.0,3.0,1.0,0.0
12176040,303.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.503173828125,0.0,0.0166795905679464,0.0161150842905044,302.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4709167480469,0.0,0.0,0.0010619952809065,303.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.7027572393417358,0.1085449829697609,0.0769413635134697,302.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,0.0010619952809065,302.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,0.0050376486033201,284.503173828125,284.95001220703125,286.4574890136719,283.06915283203125,297.2659912109375,302.9962158203125,284.5067443847656,1.0,0.1283713579177856,0.0,0.0,1.0,1.0,-0.1202627345919609,6.195080715087897e-08,0.1202626749873161,-0.0417143516242504,0.1213091239333152,0.1213091239333152,0.0,25.12994766235352,25.0,2565.07177734375,-0.0,5.290904998779297,0.0,283.1499938964844,285.87353515625,287.4673156738281,287.6754150390625,320.2091369628906,318.7637023925781,283.1499938964844,18016.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2226651459932327,0.4964073896408081,4.534181918813829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,754.0433349609375,0.0,20.20283889770508,1895.4371337890625,0.0,0.0,0.2404486835002899,1.0,0.0,3.0,1.0,0.0
12176100,303.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5049133300781,0.0,0.01644236035645,0.0159012433141469,302.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0010620745597407,303.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.7010189890861511,0.1077812686562538,0.0764075815677642,302.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,0.0010620745597407,302.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,0.0050380243919789,284.5049133300781,284.95001220703125,286.4161071777344,283.0404357910156,297.28814697265625,302.9942321777344,284.5083923339844,1.0,0.1283397525548935,0.0,0.0,1.0,1.0,-0.1193660795688629,6.136916397281311e-08,0.1193660199642181,-0.0411024242639541,0.1183615252375602,0.1183615252375602,0.0,25.12969970703125,25.0,2550.995849609375,-0.0,5.249969959259033,0.0,283.1499938964844,285.8890380859375,287.4241027832031,287.6310729980469,320.2091369628906,318.7637023925781,283.1499938964844,18016.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2201196849346161,0.496451735496521,4.4740988691671654e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,748.5442504882812,0.0,20.191858291625977,1895.4371337890625,0.0,0.0,0.2403820008039474,1.0,0.0,3.0,1.0,0.0
12176160,303.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.506591796875,0.0,0.0162064712494611,0.0156886503100395,302.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753723144531,0.0,0.0,0.0010621509281918,303.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079345703125,0.6992721557617188,0.1070186346769332,0.075874425470829,302.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,0.0010621509281918,302.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,0.0050383866764605,284.506591796875,284.95001220703125,286.3748779296875,283.0116271972656,297.3132629394531,302.9922180175781,284.51007080078125,1.0,0.1283082515001297,0.0,0.0,1.0,1.0,-0.1184717565774917,6.078767000872176e-08,0.1184716969728469,-0.0404881946742534,0.1154253110289573,0.1154253110289573,0.0,25.1294174194336,25.0,2537.544677734375,-0.0,5.2091593742370605,0.0,283.1499938964844,285.9050598144531,287.3808288574219,287.5867004394531,320.2091369628906,318.7637023925781,283.1499938964844,18015.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2176128625869751,0.4964941740036011,4.415272147895166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,743.232177734375,0.0,20.181066513061523,1895.4371337890625,0.0,0.0,0.24031662940979,1.0,0.0,3.0,1.0,0.0
12176220,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0157343763858079,0.0152644701302051,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479736328125,0.0,0.0,0.0010623277630656,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.6957505345344543,0.1054964438080787,0.0748101696372032,302.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0010623277630656,302.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0050392253324389,284.5099792480469,284.95001220703125,286.2929382324219,282.9537353515625,297.3619079589844,302.98809814453125,284.5135803222656,1.0,0.1282454431056976,0.0,0.0,1.0,1.0,-0.1166870817542076,5.965903682181306e-08,0.1166870221495628,-0.0393448136746883,0.1095840483903884,0.1095840483903884,0.0,25.1287784576416,25.0,2510.94677734375,-0.0,5.127788543701172,0.0,283.1499938964844,285.9379577636719,287.29425048828125,287.4980163574219,320.2091369628906,318.7637023925781,283.1499938964844,18015.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2127093076705932,0.496580421924591,4.3011576522644646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,732.9335327148438,0.0,20.160200119018555,1895.4371337890625,0.0,0.0,0.2401894927024841,1.0,0.0,3.0,1.0,0.0
