time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0157343763858079,0.0152644701302051,302.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479736328125,0.0,0.0,0.0010623277630656,303.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.6957505345344543,0.1054964438080787,0.0748101696372032,302.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0010623277630656,302.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0050392253324389,284.5099792480469,284.95001220703125,286.2929382324219,282.9537353515625,297.3619079589844,302.98809814453125,284.5135803222656,1.0,0.1282454431056976,0.0,0.0,1.0,1.0,-0.1166870817542076,5.965903682181306e-08,0.1166870221495628,-0.0393448136746883,0.1095840483903884,0.1095840483903884,0.0,25.1287784576416,25.0,2510.94677734375,-0.0,5.127788543701172,0.0,283.1499938964844,285.9379577636719,287.29425048828125,287.4980163574219,320.2091369628906,318.7637023925781,283.1499938964844,18015.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2127093076705932,0.496580421924591,4.3011576522644646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,732.9335327148438,0.0,20.160200119018555,1895.4371337890625,0.0,0.0,0.2401894927024841,1.0,0.0,3.0,1.0,0.0
12176340,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132751464844,0.0,0.015258896164596,0.014838290400803,302.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48394775390625,0.0,0.0,0.0010625731665641,303.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.6921928524971008,0.1039798632264137,0.0737496763467788,302.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0010625731665641,302.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0050403894856572,284.5133361816406,284.95001220703125,286.2117919921875,282.8956604003906,297.39141845703125,302.9839172363281,284.51678466796875,1.0,0.1281830072402954,0.0,0.0,1.0,1.0,-0.1149051189422607,5.861379293037317e-08,0.1149050593376159,-0.0384161993861198,0.1037896797060966,0.1037896797060966,0.0,25.128082275390625,25.0,2481.7275390625,-0.0,5.04664945602417,0.0,283.1499938964844,285.969970703125,287.2076721191406,287.4093322753906,320.2091369628906,318.7637023925781,283.1499938964844,18014.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2079538404941558,0.4966618418693542,4.1916496940075384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,722.5098876953125,0.0,20.14009475708008,1895.4371337890625,0.0,0.0,0.240067183971405,1.0,0.0,3.0,1.0,0.0
12176400,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132751464844,0.0,0.015258896164596,0.014838290400803,302.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48394775390625,0.0,0.0,0.0010625731665641,303.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146789550781,0.6921928524971008,0.1039798632264137,0.0737496763467788,302.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0010625731665641,302.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.0,0.0,0.0050403894856572,284.5133361816406,284.95001220703125,286.2117919921875,282.8956604003906,297.39141845703125,302.9839172363281,284.51678466796875,1.0,0.1281830072402954,0.0,0.0,1.0,1.0,-0.1149051189422607,5.861379293037317e-08,0.1149050593376159,-0.0384161993861198,0.1037896797060966,0.1037896797060966,0.0,25.128082275390625,25.0,2481.7275390625,-0.0,5.04664945602417,0.0,283.1499938964844,285.969970703125,287.2076721191406,287.4093322753906,320.2091369628906,318.7637023925781,283.1499938964844,18014.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2079538404941558,0.4966618418693542,4.1916496940075384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,722.5098876953125,0.0,20.14009475708008,1895.4371337890625,0.0,0.0,0.240067183971405,1.0,0.0,3.0,1.0,0.0
12176460,303.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152893066406,0.0,0.0149377267807722,0.0145524162799119,302.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,0.0010627772426232,303.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165710449219,0.6898353099822998,0.1029857620596885,0.0730545446276664,302.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4860534667969,0.0,0.0,0.0010627772426232,302.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4860534667969,0.0,0.0,0.0050413580611348,284.5153503417969,284.95001220703125,286.15887451171875,282.85748291015625,297.3955078125,302.9811706542969,284.5182800292969,1.0,0.1281421184539795,0.0,0.0,1.0,1.0,-0.1137295514345169,5.797124558171165e-08,0.1137294918298721,-0.0379262566566467,0.1000000014901161,0.1000000014901161,0.0,25.127656936645508,25.0,2459.947021484375,-0.0,4.993196487426758,0.0,283.1499938964844,285.9891357421875,287.150634765625,287.350830078125,320.2091369628906,318.7637023925781,283.1499938964844,18014.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2049015015363693,0.4967141151428222,4.1219374580236945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,715.2391967773438,0.0,20.127275466918945,1895.4371337890625,0.0,0.0,0.2399891465902328,1.0,0.0,3.0,1.0,0.0
12176520,303.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0147674558684229,0.0144009962677955,302.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,0.0010628944728523,303.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173645019531,0.6886022686958313,0.1024689674377441,0.072693146765232,302.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0010628944728523,302.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0050419140607118,284.5162658691406,284.95001220703125,286.1314697265625,282.8376159667969,297.39324951171875,302.979736328125,284.51873779296875,1.0,0.128120869398117,0.0,0.0,1.0,1.0,-0.1131150051951408,5.764640675920418e-08,0.113114945590496,-0.0376989543437957,0.0980304256081581,0.0980304256081581,0.0,25.127456665039062,25.0,2447.783935546875,-0.0,4.965281963348389,0.0,283.1499938964844,285.99835205078125,287.120849609375,287.3202819824219,320.2091369628906,318.7637023925781,283.1499938964844,18014.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2033330500125885,0.4967409968376159,4.0862859762569315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,711.2813110351562,0.0,20.120710372924805,1895.4371337890625,0.0,0.0,0.2399491816759109,1.0,0.0,3.0,1.0,0.0
12176580,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179748535156,0.0,0.0142498258501291,0.0139430705457925,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0010632658377289,303.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.6849852800369263,0.1009634211659431,0.0716404095292091,302.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,0.0010632658377289,302.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,0.0050436756573617,284.5180053710937,284.95001220703125,286.0520324707031,282.7798156738281,297.373779296875,302.9755554199219,284.5184631347656,1.0,0.128058910369873,0.0,0.0,1.0,1.0,-0.1113051623106002,5.671242320204328e-08,0.1113051027059555,-0.0370882712304592,0.0922848060727119,0.0922848060727119,0.0,25.12703514099121,25.0,2409.40380859375,-0.0,4.883172035217285,0.0,283.1499938964844,286.0219116210937,287.03338623046875,287.23046875,320.2091369628906,318.7637023925781,283.1499938964844,18013.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.198827639222145,0.4968131184577942,3.984498953002458e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,698.9961547851562,0.0,20.10177993774414,1895.4371337890625,0.0,0.0,0.2398347556591034,1.0,0.0,3.0,1.0,0.0
12176640,303.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5179748535156,0.0,0.0142498258501291,0.0139430705457925,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,0.0010632658377289,303.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.6849852800369263,0.1009634211659431,0.0716404095292091,302.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,0.0010632658377289,302.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,0.0050436756573617,284.5180053710937,284.95001220703125,286.0520324707031,282.7798156738281,297.373779296875,302.9755554199219,284.5184631347656,1.0,0.128058910369873,0.0,0.0,1.0,1.0,-0.1113051623106002,5.671242320204328e-08,0.1113051027059555,-0.0370882712304592,0.0922848060727119,0.0922848060727119,0.0,25.12703514099121,25.0,2409.40380859375,-0.0,4.883172035217285,0.0,283.1499938964844,286.0219116210937,287.03338623046875,287.23046875,320.2091369628906,318.7637023925781,283.1499938964844,18013.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.198827639222145,0.4968131184577942,3.984498953002458e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,698.9961547851562,0.0,20.10177993774414,1895.4371337890625,0.0,0.0,0.2398347556591034,1.0,0.0,3.0,1.0,0.0
12176700,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0139773236587643,0.0137023795396089,302.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4934997558594,0.0,0.0,0.0010634603677317,303.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51812744140625,0.6831697225570679,0.1002127677202224,0.0711155608296394,302.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930419921875,0.0,0.0,0.0010634603677317,302.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930419921875,0.0,0.0,0.0050445981323719,284.51812744140625,284.95001220703125,286.0126647949219,282.75103759765625,297.36016845703125,302.9734802246094,284.5172119140625,1.0,0.1280279606580734,0.0,0.0,1.0,1.0,-0.1103881001472473,5.6240594403789146e-08,0.1103880405426025,-0.036782156676054,0.0894071906805038,0.0894071906805038,0.0,25.12695503234864,25.0,2388.955078125,-0.0,4.841631889343262,0.0,283.1499938964844,286.03179931640625,286.9892883300781,287.18511962890625,320.2091369628906,318.7637023925781,283.1499938964844,18013.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1966103613376617,0.4968416690826416,3.934736092503499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,692.4458618164062,0.0,20.09228134155273,1895.4371337890625,0.0,0.0,0.2397786080837249,1.0,0.0,3.0,1.0,0.0
12176760,303.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0136947399005293,0.0134531641378998,302.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,0.0010636554798111,303.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.6813504695892334,0.099463514983654,0.0705916360020637,302.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,0.0010636554798111,302.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,0.005045523867011,284.51763916015625,284.95001220703125,285.9735717773437,282.7223815917969,297.3471374511719,302.9714050292969,284.5152893066406,1.0,0.1279969960451126,0.0,0.0,1.0,1.0,-0.1094619259238243,5.575873274210608e-08,0.1094618663191795,-0.0364586859941482,0.0865197256207466,0.0865197256207466,0.0,25.126962661743164,25.0,2368.212890625,-0.0,4.799723148345947,0.0,283.1499938964844,286.0408020019531,286.9448547363281,287.1394348144531,320.2091369628906,318.7637023925781,283.1499938964844,18013.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1944111734628677,0.4968664944171905,3.885588739649393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,685.7207641601562,0.0,20.08275985717773,1895.4371337890625,0.0,0.0,0.2397229522466659,1.0,0.0,3.0,1.0,0.0
12176820,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0130943795666098,0.0129258055239915,302.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975280761719,0.0,0.0,0.0010640451218932,303.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.6777032017707825,0.0979689359664917,0.069546490907669,302.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0010640451218932,302.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0050473720766603,284.51495361328125,284.95001220703125,285.8961181640625,282.66558837890625,297.3270874023437,302.96728515625,284.5097351074219,1.0,0.1279349327087402,0.0,0.0,1.0,1.0,-0.1075780093669891,5.475777342667244e-08,0.1075779572129249,-0.0357452221214771,0.0807028412818908,0.0807028412818908,0.0,25.12726402282715,25.0,2326.747314453125,-0.0,4.71461820602417,0.0,283.1499938964844,286.0572814941406,286.8551330566406,287.0470886230469,320.2091369628906,318.7637023925781,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1900572329759597,0.496906578540802,3.788882985134023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,672.0025024414062,0.0,20.063640594482425,1895.4371337890625,0.0,0.0,0.2396128624677658,1.0,0.0,3.0,1.0,0.0
12176880,303.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0130943795666098,0.0129258055239915,302.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4975280761719,0.0,0.0,0.0010640451218932,303.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51336669921875,0.6777032017707825,0.0979689359664917,0.069546490907669,302.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0010640451218932,302.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0050473720766603,284.51495361328125,284.95001220703125,285.8961181640625,282.66558837890625,297.3270874023437,302.96728515625,284.5097351074219,1.0,0.1279349327087402,0.0,0.0,1.0,1.0,-0.1075780093669891,5.475777342667244e-08,0.1075779572129249,-0.0357452221214771,0.0807028412818908,0.0807028412818908,0.0,25.12726402282715,25.0,2326.747314453125,-0.0,4.71461820602417,0.0,283.1499938964844,286.0572814941406,286.8551330566406,287.0470886230469,320.2091369628906,318.7637023925781,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1900572329759597,0.496906578540802,3.788882985134023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,672.0025024414062,0.0,20.063640594482425,1895.4371337890625,0.0,0.0,0.2396128624677658,1.0,0.0,3.0,1.0,0.0
12176940,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51025390625,0.0,0.0124236503615975,0.0123408110812306,302.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,0.0010644530411809,303.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50732421875,0.674048900604248,0.0964813902974128,0.0685059577226638,302.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,0.0010644530411809,302.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,0.0050493068993091,284.5099182128906,284.95001220703125,285.8197631835937,282.60955810546875,297.3172607421875,302.9632263183594,284.5022277832031,1.0,0.1278724372386932,0.0,0.0,1.0,1.0,-0.1056306511163711,5.370456079845098e-08,0.1056305989623069,-0.0349578224122524,0.0748008117079734,0.0748008117079734,0.0,25.12812805175781,25.0,2285.741943359375,-0.0,4.626861095428467,0.0,283.1499938964844,286.0730285644531,286.76416015625,286.9533996582031,320.2091369628906,318.7637023925781,283.1499938964844,18013.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1857415735721588,0.496929258108139,3.693782613112262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,658.162109375,0.0,20.04416275024414,1895.4371337890625,0.0,0.0,0.2395037412643432,1.0,0.0,3.0,1.0,0.0
12177000,303.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51025390625,0.0,0.0124236503615975,0.0123408110812306,302.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,0.0010644530411809,303.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50732421875,0.674048900604248,0.0964813902974128,0.0685059577226638,302.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,0.0010644530411809,302.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4987487792969,0.0,0.0,0.0050493068993091,284.5099182128906,284.95001220703125,285.8197631835937,282.60955810546875,297.3172607421875,302.9632263183594,284.5022277832031,1.0,0.1278724372386932,0.0,0.0,1.0,1.0,-0.1056306511163711,5.370456079845098e-08,0.1056305989623069,-0.0349578224122524,0.0748008117079734,0.0748008117079734,0.0,25.12812805175781,25.0,2285.741943359375,-0.0,4.626861095428467,0.0,283.1499938964844,286.0730285644531,286.76416015625,286.9533996582031,320.2091369628906,318.7637023925781,283.1499938964844,18013.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1857415735721588,0.496929258108139,3.693782613112262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,658.162109375,0.0,20.04416275024414,1895.4371337890625,0.0,0.0,0.2395037412643432,1.0,0.0,3.0,1.0,0.0
12177060,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.0,0.0116566224023699,0.0116764763370156,302.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,0.001064863987267,303.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996032714844,0.6703982949256897,0.0950028151273727,0.0674712434411048,302.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.001064863987267,302.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0050512566231191,284.5030212402344,284.95001220703125,285.7445678710937,282.5545349121094,297.3251037597656,302.9593811035156,284.49334716796875,1.0,0.1278091520071029,0.0,0.0,1.0,1.0,-0.1035951226949691,5.2554451457353935e-08,0.103595070540905,-0.0340042933821678,0.0687950998544693,0.0687950998544693,0.0,25.129749298095703,25.0,2245.880859375,-0.0,4.535374164581299,0.0,283.1499938964844,286.0892028808594,286.672119140625,286.85858154296875,320.2091369628906,318.7637023925781,283.1499938964844,18012.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1814517974853515,0.4969411790370941,3.5999669911745973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,644.4349365234375,0.0,20.02448081970215,1895.4371337890625,0.0,0.0,0.2393953204154968,1.0,0.0,3.0,1.0,0.0
12177120,303.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036315917969,0.0,0.0116566224023699,0.0116764763370156,302.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,0.001064863987267,303.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996032714844,0.6703982949256897,0.0950028151273727,0.0674712434411048,302.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.001064863987267,302.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0050512566231191,284.5030212402344,284.95001220703125,285.7445678710937,282.5545349121094,297.3251037597656,302.9593811035156,284.49334716796875,1.0,0.1278091520071029,0.0,0.0,1.0,1.0,-0.1035951226949691,5.2554451457353935e-08,0.103595070540905,-0.0340042933821678,0.0687950998544693,0.0687950998544693,0.0,25.129749298095703,25.0,2245.880859375,-0.0,4.535374164581299,0.0,283.1499938964844,286.0892028808594,286.672119140625,286.85858154296875,320.2091369628906,318.7637023925781,283.1499938964844,18012.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1814517974853515,0.4969411790370941,3.5999669911745973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,644.4349365234375,0.0,20.02448081970215,1895.4371337890625,0.0,0.0,0.2393953204154968,1.0,0.0,3.0,1.0,0.0
12177180,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0107537033036351,0.0108999405056238,302.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49884033203125,0.0,0.0,0.0010653568897396,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.6667528748512268,0.0935358107089996,0.0664441734552383,302.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0010653567733243,302.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0050535942427814,284.4946594238281,284.95001220703125,285.67059326171875,282.50067138671875,297.3425598144531,302.9589233398437,284.483154296875,1.0,0.1277446150779724,0.0,0.0,1.0,1.0,-0.1014347299933433,5.13583877648216e-08,0.1014346778392791,-0.0330553464591503,0.0626687034964561,0.0626687034964561,0.0,25.132369995117188,25.0,2200.736083984375,-0.0,4.438563346862793,0.0,283.1499938964844,286.1044006347656,286.57916259765625,286.7628173828125,320.2091369628906,318.7637023925781,283.1499938964844,18012.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1771785020828247,0.496945172548294,3.5071909820771903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,630.3389892578125,0.0,20.004657745361328,1895.4371337890625,0.0,0.0,0.2392874360084533,1.0,0.0,3.0,1.0,0.0
12177240,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0107537033036351,0.0108999405056238,302.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49884033203125,0.0,0.0,0.0010653568897396,303.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.6667528748512268,0.0935358107089996,0.0664441734552383,302.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0010653567733243,302.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49859619140625,0.0,0.0,0.0050535942427814,284.4946594238281,284.95001220703125,285.67059326171875,282.50067138671875,297.3425598144531,302.9589233398437,284.483154296875,1.0,0.1277446150779724,0.0,0.0,1.0,1.0,-0.1014347299933433,5.13583877648216e-08,0.1014346778392791,-0.0330553464591503,0.0626687034964561,0.0626687034964561,0.0,25.132369995117188,25.0,2200.736083984375,-0.0,4.438563346862793,0.0,283.1499938964844,286.1044006347656,286.57916259765625,286.7628173828125,320.2091369628906,318.7637023925781,283.1499938964844,18012.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1771785020828247,0.496945172548294,3.5071909820771903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,630.3389892578125,0.0,20.004657745361328,1895.4371337890625,0.0,0.0,0.2392874360084533,1.0,0.0,3.0,1.0,0.0
12177300,303.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0102305952459573,0.0104517517611384,302.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.498046875,0.0,0.0,0.0010656449012458,303.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4853820800781,0.6649358868598938,0.0928081423044204,0.0659344941377639,302.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,0.0010656449012458,302.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,0.0050549604929983,284.4898986816406,284.95001220703125,285.63409423828125,282.4742736816406,297.35113525390625,302.9604797363281,284.4770812988281,1.0,0.127711609005928,0.0,0.0,1.0,1.0,-0.1002876386046409,5.073360043184039e-08,0.1002875864505767,-0.0325778685510158,0.0595501400530338,0.0595501400530338,0.0,25.13420867919922,25.0,2174.52978515625,-0.0,4.387286186218262,0.0,283.1499938964844,286.10919189453125,286.5322265625,286.71435546875,320.2091369628906,318.7637023925781,283.1499938964844,18012.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1750426143407821,0.4969429671764374,3.4610647681176943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,622.6098022460938,0.0,19.994632720947266,1895.4371337890625,0.0,0.0,0.2392335683107376,1.0,0.0,3.0,1.0,0.0
12177360,303.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,0.0040476168505847,302.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969482421875,0.0,0.0,0.0010708301560953,303.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792785644531,0.6625619530677795,0.0920812040567398,0.0654304400086402,302.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,0.0010708301560953,302.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,0.0050795571878552,284.4847106933594,284.95001220703125,285.5979309082031,282.4481811523437,297.36004638671875,302.962890625,284.46240234375,1.0,0.127651572227478,0.0,0.0,1.0,1.0,-0.0920402631163597,4.650505758263535e-08,0.0920402184128761,-0.0298250783234834,0.0563938654959201,0.0563938654959201,0.0,25.22056770324707,25.0,2130.605712890625,-0.0,4.031004905700684,0.0,283.1499938964844,286.1115417480469,286.4848937988281,286.6654663085937,320.2091369628906,318.7637023925781,283.1499938964844,18012.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1729076206684112,0.4969403445720672,3.4151170780205563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,614.29638671875,0.0,19.984607696533203,1895.4371337890625,0.0,0.0,0.239179790019989,1.0,0.0,3.0,1.0,0.0
12177420,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,0.0010186372091993,302.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0010723273735493,303.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367370605469,0.6588613390922546,0.0906397774815559,0.0644207671284675,302.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,0.0010723273735493,302.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,0.0050866589881479,284.45867919921875,284.95001220703125,285.526611328125,282.3972473144531,297.3712158203125,302.980224609375,284.3834533691406,1.0,0.127531424164772,0.0,0.0,1.0,1.0,-0.0872049555182457,4.401474740234335e-08,0.0872049108147621,-0.0281727872788906,0.0497052371501922,0.0497052371501922,0.0,25.23247718811035,25.0,1977.8411865234373,-0.0,3.816216230392456,0.0,283.1499938964844,286.0643005371094,286.38739013671875,286.5633239746094,320.2091369628906,318.7637023925781,283.1499938964844,18013.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1685162931680679,0.496856153011322,3.321096064823336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,585.3596801757812,0.0,19.96143913269043,1895.4371337890625,0.0,0.0,0.2390681505203247,1.0,0.0,3.0,1.0,0.0
12177480,303.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,0.0010186372091993,302.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0010723273735493,303.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367370605469,0.6588613390922546,0.0906397774815559,0.0644207671284675,302.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,0.0010723273735493,302.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,0.0050866589881479,284.45867919921875,284.95001220703125,285.526611328125,282.3972473144531,297.3712158203125,302.980224609375,284.3834533691406,1.0,0.127531424164772,0.0,0.0,1.0,1.0,-0.0872049555182457,4.401474740234335e-08,0.0872049108147621,-0.0281727872788906,0.0497052371501922,0.0497052371501922,0.0,25.23247718811035,25.0,1977.8411865234373,-0.0,3.816216230392456,0.0,283.1499938964844,286.0643005371094,286.38739013671875,286.5633239746094,320.2091369628906,318.7637023925781,283.1499938964844,18013.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1685162931680679,0.496856153011322,3.321096064823336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,585.3596801757812,0.0,19.96143913269043,1895.4371337890625,0.0,0.0,0.2390681505203247,1.0,0.0,3.0,1.0,0.0
12177540,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,0.0010175619972869,302.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0010715421522036,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.6554712057113647,0.0892230048775672,0.0634243860840797,302.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,0.0010715421522036,302.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,0.005082934629172,284.40631103515625,284.95001220703125,285.4566955566406,282.3480224609375,297.3798217773437,302.9980163574219,284.322509765625,1.0,0.1274309158325195,0.0,0.0,1.0,1.0,-0.0860020145773887,4.337373127327737e-08,0.0860019698739051,-0.0277043636888265,0.0421154722571373,0.0421154722571373,0.0,25.20661354064941,25.0,1895.3524169921875,-0.0,3.758605480194092,0.0,283.1499938964844,285.9950866699219,286.2817687988281,286.4520874023437,320.2091369628906,318.7637023925781,283.1499938964844,18015.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1636817753314972,0.4966137707233429,3.2183147258280087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,553.3602905273438,0.0,19.9305419921875,1895.4371337890625,0.0,0.0,0.2389413118362426,1.0,0.0,3.0,1.0,0.0
12177600,303.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,0.0010175619972869,302.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0010715421522036,303.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.6554712057113647,0.0892230048775672,0.0634243860840797,302.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,0.0010715421522036,302.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,0.005082934629172,284.40631103515625,284.95001220703125,285.4566955566406,282.3480224609375,297.3798217773437,302.9980163574219,284.322509765625,1.0,0.1274309158325195,0.0,0.0,1.0,1.0,-0.0860020145773887,4.337373127327737e-08,0.0860019698739051,-0.0277043636888265,0.0421154722571373,0.0421154722571373,0.0,25.20661354064941,25.0,1895.3524169921875,-0.0,3.758605480194092,0.0,283.1499938964844,285.9950866699219,286.2817687988281,286.4520874023437,320.2091369628906,318.7637023925781,283.1499938964844,18015.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1636817753314972,0.4966137707233429,3.2183147258280087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,553.3602905273438,0.0,19.9305419921875,1895.4371337890625,0.0,0.0,0.2389413118362426,1.0,0.0,3.0,1.0,0.0
12177660,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.001016967697069,302.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46240234375,0.0,0.0,0.0010709154885262,303.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204040527344,0.6521600484848022,0.0878492668271064,0.0624556988477706,302.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,0.0010709154885262,302.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,0.0050799618475139,284.3505249023437,284.95001220703125,285.3882751464844,282.3007202148437,297.3749084472656,303.0062561035156,284.2795715332031,1.0,0.1273410320281982,0.0,0.0,1.0,1.0,-0.0848337933421135,4.27643378486664e-08,0.0848337486386299,-0.0272835530340671,0.0337410643696785,0.0337410643696785,0.0,25.18465042114257,25.0,1839.5308837890625,-0.0,3.703267812728882,0.0,283.1499938964844,285.9574279785156,286.1697692871094,286.33502197265625,320.2091369628906,318.7637023925781,283.1499938964844,18016.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1584799736738205,0.4963584840297699,3.108538759732937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,527.4017944335938,0.0,19.896987915039062,1895.4371337890625,0.0,0.0,0.2388025820255279,1.0,0.0,3.0,1.0,0.0
12177720,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,0.001016967697069,302.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46240234375,0.0,0.0,0.0010709154885262,303.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204040527344,0.6521600484848022,0.0878492668271064,0.0624556988477706,302.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,0.0010709154885262,302.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622802734375,0.0,0.0,0.0050799618475139,284.3505249023437,284.95001220703125,285.3882751464844,282.3007202148437,297.3749084472656,303.0062561035156,284.2795715332031,1.0,0.1273410320281982,0.0,0.0,1.0,1.0,-0.0848337933421135,4.27643378486664e-08,0.0848337486386299,-0.0272835530340671,0.0337410643696785,0.0337410643696785,0.0,25.18465042114257,25.0,1839.5308837890625,-0.0,3.703267812728882,0.0,283.1499938964844,285.9574279785156,286.1697692871094,286.33502197265625,320.2091369628906,318.7637023925781,283.1499938964844,18016.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1584799736738205,0.4963584840297699,3.108538759732937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,527.4017944335938,0.0,19.896987915039062,1895.4371337890625,0.0,0.0,0.2388025820255279,1.0,0.0,3.0,1.0,0.0
12177780,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0010164903942495,302.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,0.0010704129235818,303.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2805480957031,0.648945152759552,0.0865184888243675,0.0615179017186164,302.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,0.0010704129235818,302.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,0.0050775781273841,284.3042297363281,284.95001220703125,285.3213806152344,282.2555236816406,297.3612365722656,303.0072631835937,284.25225830078125,1.0,0.1272602677345276,0.0,0.0,1.0,1.0,-0.0837037861347198,4.217973170739242e-08,0.0837037414312362,-0.0268889106810092,0.0248057302087545,0.0248057302087545,0.0,25.165924072265625,25.0,1797.1072998046875,-0.0,3.650217533111572,0.0,283.1499938964844,285.9508056640625,286.0547790527344,286.21551513671875,320.2091369628906,318.7637023925781,283.1499938964844,18017.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1530859172344207,0.496175616979599,2.9955526947844646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,506.8487243652344,0.0,19.864940643310547,1895.4371337890625,0.0,0.0,0.2386599034070968,1.0,0.0,3.0,1.0,0.0
12177840,303.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0010164903942495,302.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,0.0010704129235818,303.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2805480957031,0.648945152759552,0.0865184888243675,0.0615179017186164,302.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,0.0010704129235818,302.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,0.0050775781273841,284.3042297363281,284.95001220703125,285.3213806152344,282.2555236816406,297.3612365722656,303.0072631835937,284.25225830078125,1.0,0.1272602677345276,0.0,0.0,1.0,1.0,-0.0837037861347198,4.217973170739242e-08,0.0837037414312362,-0.0268889106810092,0.0248057302087545,0.0248057302087545,0.0,25.165924072265625,25.0,1797.1072998046875,-0.0,3.650217533111572,0.0,283.1499938964844,285.9508056640625,286.0547790527344,286.21551513671875,320.2091369628906,318.7637023925781,283.1499938964844,18017.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1530859172344207,0.496175616979599,2.9955526947844646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,506.8487243652344,0.0,19.864940643310547,1895.4371337890625,0.0,0.0,0.2386599034070968,1.0,0.0,3.0,1.0,0.0
12177900,303.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.424072265625,0.0,0.0,0.0010162900434806,302.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300231933594,0.0,0.0,0.0010702019790187,303.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.26611328125,0.6473708152770996,0.085867092013359,0.0610594041645526,302.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299011230469,0.0,0.0,0.0010702019790187,302.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299011230469,0.0,0.0,0.005076577886939,284.2860717773437,284.95001220703125,285.2885437011719,282.2337646484375,297.3529052734375,303.0061340332031,284.2437438964844,1.0,0.127222940325737,0.0,0.0,1.0,1.0,-0.0831516310572624,4.1894431035416346e-08,0.0831515938043594,-0.0266968794167041,0.0201900228857994,0.0201900228857994,0.0,25.15764617919922,25.0,1779.06005859375,-0.0,3.624457359313965,0.0,283.1499938964844,285.956787109375,285.9969787597656,286.1556396484375,320.2091369628906,318.7637023925781,283.1499938964844,18016.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1503640562295913,0.4961194992065429,2.938853160827648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,498.1448364257813,0.0,19.850122451782227,1895.4371337890625,0.0,0.0,0.2385891377925872,1.0,0.0,3.0,1.0,0.0
12177960,303.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,0.0010161123936995,302.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0010700148995965,303.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.25494384765625,0.6458147764205933,0.0852233991026878,0.0606066435575485,302.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,0.0010700148995965,302.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,0.0050756903365254,284.271240234375,284.95001220703125,285.2561340332031,282.21258544921875,297.3442687988281,303.0044250488281,284.238037109375,1.0,0.1271874010562896,0.0,0.0,1.0,1.0,-0.082606591284275,4.161288913451244e-08,0.0826065465807914,-0.0265074837952852,0.0155094098299741,0.0155094098299741,0.0,25.15000534057617,25.0,1762.4136962890625,-0.0,3.599127054214477,0.0,283.1499938964844,285.9674987792969,285.9393310546875,286.09600830078125,320.2091369628906,318.7637023925781,283.1499938964844,18016.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.147649273276329,0.4960870146751404,2.882502680989773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,490.23681640625,0.0,19.83626937866211,1895.4371337890625,0.0,0.0,0.2385195642709732,1.0,0.0,3.0,1.0,0.0
12178020,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0,0.0,0.0010158175136893,302.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0010697044199332,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.6427484154701233,0.0839556455612182,0.0597155168652534,302.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0010697044199332,302.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0050742174498736,284.25115966796875,284.95001220703125,285.1925354003906,282.172119140625,297.3265991210937,303.00006103515625,284.2460021972656,1.0,0.1271210461854934,0.0,0.0,1.0,1.0,-0.0815343633294105,4.106012596594155e-08,0.0815343186259269,-0.0261375401169061,0.0060391463339328,0.0060391463339328,0.0,25.13641357421875,25.0,1593.21484375,-0.0,3.549559593200684,0.0,283.1499938964844,286.0440673828125,285.81671142578125,285.96002197265625,320.2091369628906,318.7637023925781,283.1499938964844,18267.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1018276959657669,0.4710613489151001,1.957108253236584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,372.5043640136719,0.0,18.80388641357422,1895.4371337890625,0.0,0.0,0.2370077520608902,1.0,0.0,3.0,1.0,0.0
12178080,303.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0,0.0,0.0010158175136893,302.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0010697044199332,303.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.6427484154701233,0.0839556455612182,0.0597155168652534,302.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0010697044199332,302.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0050742174498736,284.25115966796875,284.95001220703125,285.1925354003906,282.172119140625,297.3265991210937,303.00006103515625,284.2460021972656,1.0,0.1271210461854934,0.0,0.0,1.0,1.0,-0.0815343633294105,4.106012596594155e-08,0.0815343186259269,-0.0261375401169061,0.0060391463339328,0.0060391463339328,0.0,25.13641357421875,25.0,1593.21484375,-0.0,3.549559593200684,0.0,283.1499938964844,286.0440673828125,285.81671142578125,285.96002197265625,320.2091369628906,318.7637023925781,283.1499938964844,18267.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1018276959657669,0.4710613489151001,1.957108253236584e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,372.5043640136719,0.0,18.80388641357422,1895.4371337890625,0.0,0.0,0.2370077520608902,1.0,0.0,3.0,1.0,0.0
12178140,303.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795166015625,0.0,0.0,0.0010156555799767,302.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839416503906,0.0,0.0,0.0010695339879021,303.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2587890625,0.6406907439231873,0.0831109061837196,0.0591183416545391,302.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,0.0010695339879021,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,0.0050734085962176,284.2515563964844,284.95001220703125,285.1499938964844,282.1458740234375,297.314208984375,302.9967346191406,284.32086181640625,1.0,0.1270788609981537,0.0,0.0,1.0,1.0,-0.08081616461277,4.069140047135989e-08,0.0808161273598671,-0.0258935932070016,0.0,0.0,0.0,25.12822723388672,25.0,1256.5672607421875,-0.0,3.516529321670532,0.0,283.1499938964844,286.2182922363281,285.681884765625,285.78924560546875,320.2091369628906,318.7637023925781,278.1499938964844,18534.607421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0057314252480864,0.4325774908065796,1.0868932837082568e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,17.04572105407715,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,303.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3752746582031,0.0,0.0,0.00101558805909,302.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794860839844,0.0,0.0,0.0010694628581404,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28338623046875,0.6397696733474731,0.0827374160289764,0.058851134032011,302.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37939453125,0.0,0.0,0.0010694628581404,302.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37939453125,0.0,0.0,0.0050730714574456,284.2614440917969,284.95001220703125,285.1307067871094,282.1342468261719,297.3083801269531,302.9952087402344,284.3939514160156,1.0,0.1270602941513061,0.0,0.0,1.0,1.0,-0.0804948583245277,4.052690982803142e-08,0.0804948136210441,-0.0257856454700231,0.0,0.0,0.0,25.12468338012696,25.0,1096.9158935546875,-0.0,3.501779317855835,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0071250889450311,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162141085902968e-11,4.3642796043741334e-08,2.610172972404449e-18,5.385238910093904e-05,5.385237818700261e-05,1.0241412752576284e-11,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,6.440458518060247e-13,9.527639122097751e-09,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
