time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,303.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,0.0010154475457966,302.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,0.0010693148942664,303.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.6379551291465759,0.0820146352052688,0.0583246313035488,302.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0010693148942664,302.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0050723697058856,284.3190002441406,284.95001220703125,285.0910339355469,282.11090087890625,297.2959899902344,302.9920654296875,284.614013671875,1.0,0.1270232200622558,0.0,0.0,1.0,1.0,-0.0798616781830787,4.020355248712804e-08,0.0798616409301757,-0.0255749356001615,0.0,0.0,0.0,25.117488861083984,25.0,934.9669799804688,-0.0,3.472703218460083,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.805832063405279e-24,-2.2119912217886842e-23,-5.474059510538163e-27,1.8263012619780122e-18,1.8254205214207964e-18,8.80617267722681e-22,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,3.035394642527916e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,303.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.376708984375,0.0,0.0,0.0010153690818697,302.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38043212890625,0.0,0.0,0.0010692323558032,303.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761657714844,0.6370930671691895,0.0816766396164894,0.0580742210149765,302.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,0.0010692323558032,302.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,0.0050719776190817,284.3736572265625,284.95001220703125,285.0706787109375,282.0992126464844,297.28936767578125,302.990478515625,284.7511901855469,1.0,0.1270048171281814,0.0,0.0,1.0,1.0,-0.0795604139566421,4.0050043281780745e-08,0.0795603767037391,-0.0254755392670631,0.0,0.0,0.0,25.113750457763672,25.0,900.5797119140625,-0.0,3.4588351249694824,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.525171771350788e-30,-7.663845504536282e-30,-5.115348455315133e-31,2.3666378879636582e-20,2.2458040872519926e-20,1.2083384110134304e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,303.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41461181640625,0.0,0.0,0.0010151079623028,302.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,0.001068957382813,303.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.6349546313285828,0.0808442905545234,0.0574516542255878,302.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,0.001068957382813,302.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,0.0050706737674772,284.6298828125,284.95001220703125,285.0125427246094,282.0671691894531,297.269775390625,302.986083984375,285.2000427246094,1.0,0.1269547343254089,0.0,0.0,1.0,1.0,-0.0788107886910438,3.966895789631053e-08,0.0788107439875602,-0.0252304766327142,0.0,0.0,0.0,25.1026668548584,25.0,841.583984375,-0.0,3.4241161346435547,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.010910541825321e-37,1.111285734148153e-36,5.76927626653827e-37,6.608461024269428e-21,3.408994673470724e-21,3.1994663507987037e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,303.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41461181640625,0.0,0.0,0.0010151079623028,302.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,0.001068957382813,303.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.6349546313285828,0.0808442905545234,0.0574516542255878,302.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,0.001068957382813,302.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,0.0050706737674772,284.6298828125,284.95001220703125,285.0125427246094,282.0671691894531,297.269775390625,302.986083984375,285.2000427246094,1.0,0.1269547343254089,0.0,0.0,1.0,1.0,-0.0788107886910438,3.966895789631053e-08,0.0788107439875602,-0.0252304766327142,0.0,0.0,0.0,25.1026668548584,25.0,841.583984375,-0.0,3.4241161346435547,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.010910541825321e-37,1.111285734148153e-36,5.76927626653827e-37,6.608461024269428e-21,3.408994673470724e-21,3.1994663507987037e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,303.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0010149631416425,302.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,0.0010688048787415,303.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.6340813636779785,0.0805037468671798,0.0571966134011745,302.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,0.0010688048787415,302.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,0.0050699501298367,284.8031921386719,284.95001220703125,284.98419189453125,282.05230712890625,297.2598571777344,302.9840393066406,285.4402770996094,1.0,0.1269317269325256,0.0,0.0,1.0,1.0,-0.0785033255815506,3.951304705651637e-08,0.0785032883286476,-0.0251309443265199,0.0,0.0,0.0,25.097108840942383,25.0,815.9567260742188,-0.0,3.4097533226013184,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2023140823906929e-42,-1.4601529998264594e-42,-7.875297369505472e-43,6.757397155381588e-21,3.3792072856895785e-21,3.378189667743618e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,303.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,0.0010148136643692,302.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010681152344,0.0,0.0,0.0010686474852263,303.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.6333152055740356,0.0802034735679626,0.056972436606884,302.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,0.0010686474852263,302.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,0.0050692036747932,284.9987487792969,284.95001220703125,284.9563293457031,282.0382995605469,297.2499389648437,302.9820861816406,285.68585205078125,1.0,0.1269100606441497,0.0,0.0,1.0,1.0,-0.078232854604721,3.9376072180630224e-08,0.078232817351818,-0.0250438414514064,0.0,0.0,0.0,25.091625213623047,25.0,789.4966430664062,-0.0,3.397046089172364,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758127400766108e-21,3.3790610750539608e-21,3.3790663257121467e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,303.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,0.0010145142441615,302.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0010683322325348,303.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.632033109664917,0.0796962231397628,0.0565964803099632,302.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0010683322325348,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0050677084363996,285.43560791015625,284.95001220703125,284.9021301269531,282.0127258300781,297.23028564453125,302.9784851074219,286.18310546875,1.0,0.1268705278635025,0.0,0.0,1.0,1.0,-0.0777787938714027,3.914646029556934e-08,0.0777787491679191,-0.024898475036025,0.0,0.0,0.0,25.08112335205078,25.0,733.6078491210938,-0.0,3.3755576610565186,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,303.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,0.0010145142441615,302.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0010683322325348,303.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.632033109664917,0.0796962231397628,0.0565964803099632,302.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0010683322325348,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0050677084363996,285.43560791015625,284.95001220703125,284.9021301269531,282.0127258300781,297.23028564453125,302.9784851074219,286.18310546875,1.0,0.1268705278635025,0.0,0.0,1.0,1.0,-0.0777787938714027,3.914646029556934e-08,0.0777787491679191,-0.024898475036025,0.0,0.0,0.0,25.08112335205078,25.0,733.6078491210938,-0.0,3.3755576610565186,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,303.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0010142305400222,302.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0010680333944037,303.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.630989670753479,0.0792783051729202,0.0562900491058826,302.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0010680333944037,302.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0050662909634411,285.9064025878906,284.95001220703125,284.8500061035156,281.9906921386719,297.2111511230469,302.9751892089844,286.6764831542969,1.0,0.1268357038497924,0.0,0.0,1.0,1.0,-0.0774083063006401,3.895929623354277e-08,0.0774082690477371,-0.0247803051024675,0.0,0.0,0.0,25.071495056152344,25.0,686.1695556640625,-0.0,3.357901334762573,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,303.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0010142305400222,302.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0010680333944037,303.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.630989670753479,0.0792783051729202,0.0562900491058826,302.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0010680333944037,302.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0050662909634411,285.9064025878906,284.95001220703125,284.8500061035156,281.9906921386719,297.2111511230469,302.9751892089844,286.6764831542969,1.0,0.1268357038497924,0.0,0.0,1.0,1.0,-0.0774083063006401,3.895929623354277e-08,0.0774082690477371,-0.0247803051024675,0.0,0.0,0.0,25.071495056152344,25.0,686.1695556640625,-0.0,3.357901334762573,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,303.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.001013973262161,302.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0010677626123651,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.6301036477088928,0.0789200812578201,0.0560300312936306,302.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0010677626123651,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0050650057382881,286.3882751464844,284.95001220703125,284.79931640625,281.9725341796875,297.1925964355469,302.9720764160156,287.1556396484375,1.0,0.1268050670623779,0.0,0.0,1.0,1.0,-0.0770937800407409,3.8800415325113136e-08,0.0770937427878379,-0.0246799942106008,0.0,0.0,0.0,25.06288719177246,25.0,643.1809692382812,-0.0,3.342866897583008,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,303.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.001013973262161,302.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,0.0010677626123651,303.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.6301036477088928,0.0789200812578201,0.0560300312936306,302.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0010677626123651,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0050650057382881,286.3882751464844,284.95001220703125,284.79931640625,281.9725341796875,297.1925964355469,302.9720764160156,287.1556396484375,1.0,0.1268050670623779,0.0,0.0,1.0,1.0,-0.0770937800407409,3.8800415325113136e-08,0.0770937427878379,-0.0246799942106008,0.0,0.0,0.0,25.06288719177246,25.0,643.1809692382812,-0.0,3.342866897583008,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,303.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0010137476492673,302.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0010675250086933,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.6293194890022278,0.0786004066467285,0.0558005385100841,302.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0010675250086933,302.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0050638788379728,286.8654479980469,284.95001220703125,284.7493896484375,281.958251953125,297.1744384765625,302.9691467285156,287.6096496582031,1.0,0.1267781257629394,0.0,0.0,1.0,1.0,-0.0768161937594413,3.866019326892457e-08,0.0768161565065383,-0.0245914421975612,0.0,0.0,0.0,25.055328369140625,25.0,595.8037109375,-0.0,3.329612493515014,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,303.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0010137476492673,302.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0010675250086933,303.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.6293194890022278,0.0786004066467285,0.0558005385100841,302.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0010675250086933,302.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0050638788379728,286.8654479980469,284.95001220703125,284.7493896484375,281.958251953125,297.1744384765625,302.9691467285156,287.6096496582031,1.0,0.1267781257629394,0.0,0.0,1.0,1.0,-0.0768161937594413,3.866019326892457e-08,0.0768161565065383,-0.0245914421975612,0.0,0.0,0.0,25.055328369140625,25.0,595.8037109375,-0.0,3.329612493515014,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,303.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0010136476485058,302.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0010674197692424,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.6289510130882263,0.0784492418169975,0.0556930936872959,302.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0010674197692424,302.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0050633796490728,287.0983581542969,284.95001220703125,284.7247314453125,281.9524841308594,297.1654968261719,302.9676818847656,287.82489013671875,1.0,0.1267658919095993,0.0,0.0,1.0,1.0,-0.0766862854361534,3.859456754184976e-08,0.0766862481832504,-0.0245499927550554,0.0,0.0,0.0,25.05194091796875,25.0,571.4664306640625,-0.0,3.323432207107544,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,303.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0010135566117241,302.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0010673238430172,303.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.628591001033783,0.0783011317253112,0.0555884577333927,302.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0010673238430172,302.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0050629246979951,287.32574462890625,284.95001220703125,284.70025634765625,281.9476013183594,297.1566162109375,302.9662780761719,288.0317077636719,1.0,0.1267543733119964,0.0,0.0,1.0,1.0,-0.0765598341822624,3.85306933026186e-08,0.0765597969293594,-0.0245096422731876,0.0,0.0,0.0,25.048809051513672,25.0,547.1700439453125,-0.0,3.3174405097961426,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,303.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0010134016629308,302.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0010671607451513,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.6278789043426514,0.0780073255300521,0.0553826838731765,302.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0010671607451513,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0050621512345969,287.76043701171875,284.95001220703125,284.6519470214844,281.9402160644531,297.1390686035156,302.9634704589844,288.4197692871094,1.0,0.1267333179712295,0.0,0.0,1.0,1.0,-0.0763114020228385,3.8405186586487616e-08,0.076311357319355,-0.0244303457438945,0.0,0.0,0.0,25.043296813964844,25.0,504.1783142089844,-0.0,3.305755615234375,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,303.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0010134016629308,302.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0010671607451513,303.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.6278789043426514,0.0780073255300521,0.0553826838731765,302.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0010671607451513,302.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0050621512345969,287.76043701171875,284.95001220703125,284.6519470214844,281.9402160644531,297.1390686035156,302.9634704589844,288.4197692871094,1.0,0.1267333179712295,0.0,0.0,1.0,1.0,-0.0763114020228385,3.8405186586487616e-08,0.076311357319355,-0.0244303457438945,0.0,0.0,0.0,25.043296813964844,25.0,504.1783142089844,-0.0,3.305755615234375,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0010132818715646,302.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0010670345509424,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.6271554231643677,0.0777093321084976,0.055175345391035,302.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0010670345509424,302.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0050615523941814,288.1656799316406,284.95001220703125,284.6044616699219,281.93585205078125,297.1219787597656,302.9609375,288.7790222167969,1.0,0.1267144680023193,0.0,0.0,1.0,1.0,-0.0760614275932312,3.827890893148833e-08,0.0760613903403282,-0.0243505463004112,0.0,0.0,0.0,25.038713455200195,25.0,472.1827087402344,-0.0,3.294129610061645,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,303.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0010132818715646,302.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0010670345509424,303.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.6271554231643677,0.0777093321084976,0.055175345391035,302.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0010670345509424,302.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0050615523941814,288.1656799316406,284.95001220703125,284.6044616699219,281.93585205078125,297.1219787597656,302.9609375,288.7790222167969,1.0,0.1267144680023193,0.0,0.0,1.0,1.0,-0.0760614275932312,3.827890893148833e-08,0.0760613903403282,-0.0243505463004112,0.0,0.0,0.0,25.038713455200195,25.0,472.1827087402344,-0.0,3.294129610061645,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.0010131943272426,302.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0010669423500075,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704772949219,0.6264074444770813,0.0774028375744819,0.0549628064036369,302.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0010669423500075,302.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0050611151382327,288.5408630371094,284.95001220703125,284.557861328125,281.9341735839844,297.1053161621094,302.9586181640625,289.1064453125,1.0,0.1266974657773971,0.0,0.0,1.0,1.0,-0.0758055299520492,3.8149639891571496e-08,0.0758054926991462,-0.0242688469588756,0.0,0.0,0.0,25.034955978393555,25.0,439.4109191894531,-0.0,3.28235411643982,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,303.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,0.0010131943272426,302.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0010669423500075,303.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704772949219,0.6264074444770813,0.0774028375744819,0.0549628064036369,302.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0010669423500075,302.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0050611151382327,288.5408630371094,284.95001220703125,284.557861328125,281.9341735839844,297.1053161621094,302.9586181640625,289.1064453125,1.0,0.1266974657773971,0.0,0.0,1.0,1.0,-0.0758055299520492,3.8149639891571496e-08,0.0758054926991462,-0.0242688469588756,0.0,0.0,0.0,25.034955978393555,25.0,439.4109191894531,-0.0,3.28235411643982,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,302.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.001013136585243,302.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0010668815812096,303.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.6256218552589417,0.0770821869373321,0.0547414347529411,302.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0010668815812096,302.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0050608268938958,288.885009765625,284.95001220703125,284.5121154785156,281.9349365234375,297.0889587402344,302.9564208984375,289.4031982421875,1.0,0.1266819387674331,0.0,0.0,1.0,1.0,-0.0755393132567405,3.8015166126115225e-08,0.0755392760038375,-0.0241838451474905,0.0,0.0,0.0,25.03193664550781,25.0,408.6047668457031,-0.0,3.270223379135132,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,302.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,0.001013136585243,302.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0010668815812096,303.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.6256218552589417,0.0770821869373321,0.0547414347529411,302.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0010668815812096,302.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0050608268938958,288.885009765625,284.95001220703125,284.5121154785156,281.9349365234375,297.0889587402344,302.9564208984375,289.4031982421875,1.0,0.1266819387674331,0.0,0.0,1.0,1.0,-0.0755393132567405,3.8015166126115225e-08,0.0755392760038375,-0.0241838451474905,0.0,0.0,0.0,25.03193664550781,25.0,408.6047668457031,-0.0,3.270223379135132,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,302.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0010131178423762,302.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0010668617906048,303.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.6252119541168213,0.0769161656498909,0.054626639932394,302.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0010668617906048,302.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352722167969,0.0,0.0,0.0050607332959771,289.0463562011719,284.95001220703125,284.48956298828125,281.9361267089844,297.08087158203125,302.955322265625,289.55255126953125,1.0,0.126674622297287,0.0,0.0,1.0,1.0,-0.0754013806581497,3.794549030544658e-08,0.0754013434052467,-0.0241398010402917,0.0,0.0,0.0,25.030670166015625,25.0,400.2493286132813,-0.0,3.2639780044555664,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,302.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,0.0010131045710295,302.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0010668478207662,303.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.6247949004173279,0.0767495259642601,0.0545102879405021,302.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0010668478207662,302.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.005060666706413,289.20281982421875,284.95001220703125,284.4672546386719,281.93780517578125,297.0728759765625,302.9541931152344,289.7029113769531,1.0,0.1266675889492035,0.0,0.0,1.0,1.0,-0.0752616226673126,3.7874897884648824e-08,0.0752615854144096,-0.0240951851010322,0.0,0.0,0.0,25.029539108276367,25.0,391.0782470703125,-0.0,3.2576708793640137,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0010130864102393,302.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0010668287286534,303.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.6239649057388306,0.0764223113656044,0.0542798601090908,302.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0010668287286534,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0050605763681232,289.5083923339844,284.95001220703125,284.42333984375,281.9425354003906,297.0569763183594,302.9519348144531,290.0011901855469,1.0,0.126654177904129,0.0,0.0,1.0,1.0,-0.0749849304556846,3.77351518920932e-08,0.0749848932027816,-0.0240068659186363,0.0,0.0,0.0,25.027517318725582,25.0,373.2226867675781,-0.0,3.245214462280273,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,302.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0010130864102393,302.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0010668287286534,303.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.6239649057388306,0.0764223113656044,0.0542798601090908,302.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0010668287286534,302.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0050605763681232,289.5083923339844,284.95001220703125,284.42333984375,281.9425354003906,297.0569763183594,302.9519348144531,290.0011901855469,1.0,0.126654177904129,0.0,0.0,1.0,1.0,-0.0749849304556846,3.77351518920932e-08,0.0749848932027816,-0.0240068659186363,0.0,0.0,0.0,25.027517318725582,25.0,373.2226867675781,-0.0,3.245214462280273,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,302.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0010130745358765,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0010668161557987,303.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.6231614947319031,0.0761090219020843,0.0540581867098808,302.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0010668161557987,302.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0050605167634785,289.8077392578125,284.95001220703125,284.3803405761719,281.9488220214844,297.0413513183594,302.9496154785156,290.29400634765625,1.0,0.1266416609287262,0.0,0.0,1.0,1.0,-0.0747188106179237,3.7600752733624176e-08,0.0747187733650207,-0.023921925574541,0.0,0.0,0.0,25.02572059631348,25.0,355.82049560546875,-0.0,3.2332561016082764,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,302.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,0.0010130745358765,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0010668161557987,303.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.6231614947319031,0.0761090219020843,0.0540581867098808,302.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0010668161557987,302.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0050605167634785,289.8077392578125,284.95001220703125,284.3803405761719,281.9488220214844,297.0413513183594,302.9496154785156,290.29400634765625,1.0,0.1266416609287262,0.0,0.0,1.0,1.0,-0.0747188106179237,3.7600752733624176e-08,0.0747187733650207,-0.023921925574541,0.0,0.0,0.0,25.02572059631348,25.0,355.82049560546875,-0.0,3.2332561016082764,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,302.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0010130662703886,302.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0010668075410649,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.6223909854888916,0.0758103653788566,0.0538468733429908,302.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0010668075410649,302.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0050604757852852,290.1017761230469,284.95001220703125,284.3383178710937,281.9564208984375,297.0260009765625,302.947265625,290.5798645019531,1.0,0.1266299188137054,0.0,0.0,1.0,1.0,-0.0744651481509208,3.7472652536507673e-08,0.0744651108980178,-0.0238409601151943,0.0,0.0,0.0,25.02409172058105,25.0,338.92291259765625,-0.0,3.2218713760375977,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,302.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0010130662703886,302.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0010668075410649,303.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.6223909854888916,0.0758103653788566,0.0538468733429908,302.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0010668075410649,302.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0050604757852852,290.1017761230469,284.95001220703125,284.3383178710937,281.9564208984375,297.0260009765625,302.947265625,290.5798645019531,1.0,0.1266299188137054,0.0,0.0,1.0,1.0,-0.0744651481509208,3.7472652536507673e-08,0.0744651108980178,-0.0238409601151943,0.0,0.0,0.0,25.02409172058105,25.0,338.92291259765625,-0.0,3.2218713760375977,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,302.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388366699219,0.0,0.0,0.0010130614973604,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.001066802535206,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.6216493248939514,0.0755242779850959,0.0536447763442993,302.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.001066802535206,302.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.0050604520365595,290.3897399902344,284.95001220703125,284.2972717285156,281.96502685546875,297.0108947753906,302.94482421875,290.8577575683594,1.0,0.1266189068555832,0.0,0.0,1.0,1.0,-0.0742225870490074,3.7350158521576304e-08,0.0742225497961044,-0.023763533681631,0.0,0.0,0.0,25.02261734008789,25.0,322.5798034667969,-0.0,3.210998296737671,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,302.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388366699219,0.0,0.0,0.0010130614973604,302.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.001066802535206,303.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.6216493248939514,0.0755242779850959,0.0536447763442993,302.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.001066802535206,302.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392639160156,0.0,0.0,0.0050604520365595,290.3897399902344,284.95001220703125,284.2972717285156,281.96502685546875,297.0108947753906,302.94482421875,290.8577575683594,1.0,0.1266189068555832,0.0,0.0,1.0,1.0,-0.0742225870490074,3.7350158521576304e-08,0.0742225497961044,-0.023763533681631,0.0,0.0,0.0,25.02261734008789,25.0,322.5798034667969,-0.0,3.210998296737671,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,302.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.0010130605660378,302.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.0010668016038835,303.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.6212875843048096,0.0753851756453514,0.0535466969013214,302.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.0010668016038835,302.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,0.0050604473799467,290.5310363769531,284.95001220703125,284.2771301269531,281.9696350097656,297.0034484863281,302.943603515625,290.99334716796875,1.0,0.1266136616468429,0.0,0.0,1.0,1.0,-0.0741048827767372,3.729071806901629e-08,0.0741048455238342,-0.0237259604036808,0.0,0.0,0.0,25.02193832397461,25.0,314.63104248046875,-0.0,3.2057275772094727,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,302.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,0.0010130606824532,302.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0010668016038835,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.6209306120872498,0.0752483233809471,0.0534502267837524,302.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0010668016038835,302.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,0.0050604478456079,290.67041015625,284.95001220703125,284.2572326660156,281.974365234375,296.9960632324219,302.9423522949219,291.1266784667969,1.0,0.1266085505485534,0.0,0.0,1.0,1.0,-0.0739891156554222,3.723226171814532e-08,0.0739890784025192,-0.02368900552392,0.0,0.0,0.0,25.02129554748535,25.0,306.8299865722656,-0.0,3.200547695159912,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
