time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180420,302.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0010130635928362,302.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.0010668047470971,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.6202285289764404,0.0749803707003593,0.0532615147531032,302.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0010668047470971,302.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0050604627467691,290.9432373046875,284.95001220703125,284.2182006835937,281.9842224121094,296.98150634765625,302.9398193359375,291.38653564453125,1.0,0.1265987604856491,0.0,0.0,1.0,1.0,-0.0737626850605011,3.71179211811068e-08,0.0737626478075981,-0.0236167199909687,0.0,0.0,0.0,25.02011680603028,25.0,291.6659240722656,-0.0,3.190427303314209,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,302.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0010130635928362,302.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,0.0010668047470971,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.6202285289764404,0.0749803707003593,0.0532615147531032,302.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0010668047470971,302.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429016113281,0.0,0.0,0.0050604627467691,290.9432373046875,284.95001220703125,284.2182006835937,281.9842224121094,296.98150634765625,302.9398193359375,291.38653564453125,1.0,0.1265987604856491,0.0,0.0,1.0,1.0,-0.0737626850605011,3.71179211811068e-08,0.0737626478075981,-0.0236167199909687,0.0,0.0,0.0,25.02011680603028,25.0,291.6659240722656,-0.0,3.190427303314209,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,302.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377014160156,0.0,0.0,0.0010130713926628,302.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0010668128961697,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.6195347309112549,0.0747157111763954,0.0530764050781726,302.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0010668128961697,302.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0050605009309947,291.2074279785156,284.95001220703125,284.1802062988281,281.99432373046875,296.9672546386719,302.9372253417969,291.6368103027344,1.0,0.1265894770622253,0.0,0.0,1.0,1.0,-0.0735406279563903,3.7005786879262814e-08,0.0735405907034874,-0.0235458184033632,0.0,0.0,0.0,25.019088745117188,25.0,277.10595703125,-0.0,3.1805202960968018,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,302.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377014160156,0.0,0.0,0.0010130713926628,302.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0010668128961697,303.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.6195347309112549,0.0747157111763954,0.0530764050781726,302.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0010668128961697,302.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0050605009309947,291.2074279785156,284.95001220703125,284.1802062988281,281.99432373046875,296.9672546386719,302.9372253417969,291.6368103027344,1.0,0.1265894770622253,0.0,0.0,1.0,1.0,-0.0735406279563903,3.7005786879262814e-08,0.0735405907034874,-0.0235458184033632,0.0,0.0,0.0,25.019088745117188,25.0,277.10595703125,-0.0,3.1805202960968018,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,302.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0010130844311788,302.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0010668266331776,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.6189139485359192,0.0744794458150863,0.0529120601713657,302.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0010668266331776,302.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0050605665892362,291.43243408203125,284.95001220703125,284.1476745605469,282.003173828125,296.9549560546875,302.93487548828125,291.8490600585937,1.0,0.1265816390514373,0.0,0.0,1.0,1.0,-0.0733435377478599,3.6906264710978576e-08,0.0733435004949569,-0.0234828814864158,0.0,0.0,0.0,25.018341064453125,25.0,264.7777404785156,-0.0,3.1717495918273926,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,302.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,0.0010130867594853,302.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,0.0010668290778994,303.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266784667969,0.6188284158706665,0.0744470357894897,0.0528895258903503,302.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0010668290778994,302.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0050605777651071,291.4623718261719,284.95001220703125,284.143310546875,282.0043640136719,296.95330810546875,302.9345703125,291.87725830078125,1.0,0.1265805959701538,0.0,0.0,1.0,1.0,-0.0733165219426155,3.689262229045198e-08,0.0733164846897125,-0.0234742537140846,0.0,0.0,0.0,25.018253326416016,25.0,263.1413879394531,-0.0,3.170549154281616,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,302.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0010131100425496,302.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0010668537579476,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.6180996894836426,0.0741716474294662,0.0526984073221683,302.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0010668537579476,302.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0050606946460902,291.70819091796875,284.95001220703125,284.10748291015625,282.0141296386719,296.93963623046875,302.9318542480469,292.108154296875,1.0,0.1265720129013061,0.0,0.0,1.0,1.0,-0.0730874016880989,3.6776928169501844e-08,0.0730873644351959,-0.0234010834246873,0.0,0.0,0.0,25.017602920532227,25.0,249.7362518310547,-0.0,3.1603825092315674,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,302.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0010131100425496,302.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0010668537579476,303.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.6180996894836426,0.0741716474294662,0.0526984073221683,302.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0010668537579476,302.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0050606946460902,291.70819091796875,284.95001220703125,284.10748291015625,282.0141296386719,296.93963623046875,302.9318542480469,292.108154296875,1.0,0.1265720129013061,0.0,0.0,1.0,1.0,-0.0730874016880989,3.6776928169501844e-08,0.0730873644351959,-0.0234010834246873,0.0,0.0,0.0,25.017602920532227,25.0,249.7362518310547,-0.0,3.1603825092315674,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,302.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,0.0010131248272955,302.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0010668692411854,303.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.617724597454071,0.0740307047963142,0.0526007413864135,302.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0010668692411854,302.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0050607682205736,291.8275451660156,284.95001220703125,284.0899658203125,282.0188293457031,296.93292236328125,302.93048095703125,292.219970703125,1.0,0.1265678256750106,0.0,0.0,1.0,1.0,-0.0729703456163406,3.6717821672027646e-08,0.0729703083634376,-0.0233636982738971,0.0,0.0,0.0,25.0173454284668,25.0,243.2460479736328,-0.0,3.155198335647583,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,302.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,0.0010131417075172,302.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0010668869363144,303.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.6173411011695862,0.0738872736692428,0.0525013729929924,302.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0010668869363144,302.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0050608525052666,291.9444274902344,284.95001220703125,284.07275390625,282.0233764648437,296.9263000488281,302.9290771484375,292.3293151855469,1.0,0.1265636682510376,0.0,0.0,1.0,1.0,-0.07285126298666,3.665769199301394e-08,0.0728512331843376,-0.0233256667852401,0.0,0.0,0.0,25.017133712768555,25.0,236.89747619628903,-0.0,3.149930953979492,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,302.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0010131812887266,302.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0010669287294149,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.6165462732315063,0.0735919773578643,0.0522970557212829,302.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0010669287294149,302.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0050610504113137,292.1710205078125,284.95001220703125,284.0391540527344,282.0318298339844,296.91326904296875,302.92626953125,292.540771484375,1.0,0.1265554726123809,0.0,0.0,1.0,1.0,-0.072606474161148,3.653408597870112e-08,0.072606436908245,-0.023247480392456,0.0,0.0,0.0,25.016830444335938,25.0,224.61471557617188,-0.0,3.139120817184448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,302.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.0010131812887266,302.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0010669287294149,303.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.6165462732315063,0.0735919773578643,0.0522970557212829,302.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0010669287294149,302.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0050610504113137,292.1710205078125,284.95001220703125,284.0391540527344,282.0318298339844,296.91326904296875,302.92626953125,292.540771484375,1.0,0.1265554726123809,0.0,0.0,1.0,1.0,-0.072606474161148,3.653408597870112e-08,0.072606436908245,-0.023247480392456,0.0,0.0,0.0,25.016830444335938,25.0,224.61471557617188,-0.0,3.139120817184448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,302.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0010132290190085,302.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0010669789044186,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.6157079935073853,0.073283702135086,0.0520839914679527,302.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0010669789044186,302.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0050612883642315,292.3877868652344,284.95001220703125,284.0067138671875,282.0392761230469,296.90057373046875,302.9233703613281,292.7425231933594,1.0,0.1265473365783691,0.0,0.0,1.0,1.0,-0.0723512545228004,3.640522550085734e-08,0.0723512172698974,-0.0231659617274999,0.0,0.0,0.0,25.01668357849121,25.0,212.8844451904297,-0.0,3.127872943878174,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,302.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0010132290190085,302.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0010669789044186,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.6157079935073853,0.073283702135086,0.0520839914679527,302.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0010669789044186,302.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,0.0050612883642315,292.3877868652344,284.95001220703125,284.0067138671875,282.0392761230469,296.90057373046875,302.9233703613281,292.7425231933594,1.0,0.1265473365783691,0.0,0.0,1.0,1.0,-0.0723512545228004,3.640522550085734e-08,0.0723512172698974,-0.0231659617274999,0.0,0.0,0.0,25.01668357849121,25.0,212.8844451904297,-0.0,3.127872943878174,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,302.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0010132847819477,302.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0010670375777408,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.6148189306259155,0.0729605257511138,0.0518608130514621,302.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0010670375777408,302.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0050615672953426,292.5947570800781,284.95001220703125,283.9754333496094,282.0454406738281,296.8882141113281,302.9204406738281,292.9347229003906,1.0,0.1265392005443573,0.0,0.0,1.0,1.0,-0.072083979845047,3.627027922448178e-08,0.072083942592144,-0.0230805873870849,0.0,0.0,0.0,25.016685485839844,25.0,201.69705200195312,-0.0,3.116114854812622,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,302.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0010132847819477,302.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0010670375777408,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.6148189306259155,0.0729605257511138,0.0518608130514621,302.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0010670375777408,302.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0050615672953426,292.5947570800781,284.95001220703125,283.9754333496094,282.0454406738281,296.8882141113281,302.9204406738281,292.9347229003906,1.0,0.1265392005443573,0.0,0.0,1.0,1.0,-0.072083979845047,3.627027922448178e-08,0.072083942592144,-0.0230805873870849,0.0,0.0,0.0,25.016685485839844,25.0,201.69705200195312,-0.0,3.116114854812622,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,302.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0010133484611287,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0010671047493815,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.613871157169342,0.0726205483078956,0.0516261719167232,302.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0010671047493815,302.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0050618853420019,292.7919616699219,284.95001220703125,283.9453430175781,282.0500793457031,296.8761901855469,302.9174499511719,293.11749267578125,1.0,0.1265309900045395,0.0,0.0,1.0,1.0,-0.0718030259013176,3.612843002542832e-08,0.0718029960989952,-0.0229908414185047,0.0,0.0,0.0,25.01682472229004,25.0,191.04383850097656,-0.0,3.103773355484009,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,302.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0010133484611287,302.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0010671047493815,303.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214782714844,0.613871157169342,0.0726205483078956,0.0516261719167232,302.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0010671047493815,302.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0050618853420019,292.7919616699219,284.95001220703125,283.9453430175781,282.0500793457031,296.8761901855469,302.9174499511719,293.11749267578125,1.0,0.1265309900045395,0.0,0.0,1.0,1.0,-0.0718030259013176,3.612843002542832e-08,0.0718029960989952,-0.0229908414185047,0.0,0.0,0.0,25.01682472229004,25.0,191.04383850097656,-0.0,3.103773355484009,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,302.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,0.0010133835021406,302.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,0.0010671416530385,303.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.6133714914321899,0.07244323939085,0.0515038557350635,302.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,0.0010671416530385,302.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,0.0050620604306459,292.88671875,284.95001220703125,283.9307556152344,282.0517578125,296.8703308105469,302.9159545898437,293.2051696777344,1.0,0.1265268325805664,0.0,0.0,1.0,1.0,-0.0716565996408462,3.605450871191351e-08,0.0716565623879432,-0.0229440703988075,0.0,0.0,0.0,25.01694679260254,25.0,185.92486572265625,-0.0,3.0973474979400635,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,302.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.001013420172967,302.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0010671803029254,303.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.6128565073013306,0.0722620263695716,0.0513788238167762,302.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0010671803029254,302.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.0050622439011931,292.9795227050781,284.95001220703125,283.9164733886719,282.052978515625,296.8645324707031,302.9144287109375,293.2909851074219,1.0,0.1265226304531097,0.0,0.0,1.0,1.0,-0.0715069100260734,3.597893183382439e-08,0.0715068727731704,-0.022896246984601,0.0,0.0,0.0,25.01709175109864,25.0,180.9113006591797,-0.0,3.090782403945923,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,302.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,0.0010134995682165,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0010672637727111,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.6117684245109558,0.0718840509653091,0.051118116825819,302.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0010672637727111,302.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0050626401789486,293.15802001953125,284.95001220703125,283.8888244628906,282.05389404296875,296.8532409667969,302.9113464355469,293.455810546875,1.0,0.1265140771865844,0.0,0.0,1.0,1.0,-0.0711948424577713,3.582139029845166e-08,0.0711948052048683,-0.0227965582162141,0.0,0.0,0.0,25.017475128173828,25.0,171.26841735839844,-0.0,3.0771055221557617,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,302.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,0.0010134995682165,302.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0010672637727111,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.6117684245109558,0.0718840509653091,0.051118116825819,302.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0010672637727111,302.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0050626401789486,293.15802001953125,284.95001220703125,283.8888244628906,282.05389404296875,296.8532409667969,302.9113464355469,293.455810546875,1.0,0.1265140771865844,0.0,0.0,1.0,1.0,-0.0711948424577713,3.582139029845166e-08,0.0711948052048683,-0.0227965582162141,0.0,0.0,0.0,25.017475128173828,25.0,171.26841735839844,-0.0,3.0771055221557617,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,302.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0010135857155546,302.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0010673545766621,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.610605001449585,0.071487195789814,0.0508444644510746,302.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0010673545766621,302.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0050630709156394,293.3284912109375,284.95001220703125,283.8624267578125,282.05255126953125,296.84228515625,302.9082336425781,293.613037109375,1.0,0.1265053004026413,0.0,0.0,1.0,1.0,-0.0708672776818275,3.565602924027189e-08,0.0708672478795051,-0.0226919036358594,0.0,0.0,0.0,25.017953872680664,25.0,162.05758666992188,-0.0,3.0627620220184326,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,302.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0010135857155546,302.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0010673545766621,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.610605001449585,0.071487195789814,0.0508444644510746,302.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0010673545766621,302.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245544433594,0.0,0.0,0.0050630709156394,293.3284912109375,284.95001220703125,283.8624267578125,282.05255126953125,296.84228515625,302.9082336425781,293.613037109375,1.0,0.1265053004026413,0.0,0.0,1.0,1.0,-0.0708672776818275,3.565602924027189e-08,0.0708672478795051,-0.0226919036358594,0.0,0.0,0.0,25.017953872680664,25.0,162.05758666992188,-0.0,3.0627620220184326,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,302.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0010136794298887,302.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.001067453296855,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.6093637943267822,0.0710687115788459,0.050555869936943,302.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.001067453296855,302.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0050635389052331,293.4905090332031,284.95001220703125,283.8373107910156,282.0487060546875,296.83172607421875,302.9050598144531,293.76226806640625,1.0,0.1264962255954742,0.0,0.0,1.0,1.0,-0.0705218762159347,3.548166915834372e-08,0.0705218389630317,-0.0225815512239933,0.0,0.0,0.0,25.01853370666504,25.0,153.30523681640625,-0.0,3.047647953033448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,302.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0010136794298887,302.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.001067453296855,303.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.6093637943267822,0.0710687115788459,0.050555869936943,302.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.001067453296855,302.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0050635389052331,293.4905090332031,284.95001220703125,283.8373107910156,282.0487060546875,296.83172607421875,302.9050598144531,293.76226806640625,1.0,0.1264962255954742,0.0,0.0,1.0,1.0,-0.0705218762159347,3.548166915834372e-08,0.0705218389630317,-0.0225815512239933,0.0,0.0,0.0,25.01853370666504,25.0,153.30523681640625,-0.0,3.047647953033448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,302.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0010137803619727,302.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0010675594676285,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.6080427765846252,0.0706279501318931,0.0502518638968467,302.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0010675594676285,302.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.005064042750746,293.6444702148437,284.95001220703125,283.8135070800781,282.04217529296875,296.8215637207031,302.9018859863281,293.9039001464844,1.0,0.1264868229627609,0.0,0.0,1.0,1.0,-0.0701580494642257,3.5298018730145486e-08,0.0701580122113227,-0.02246530726552,0.0,0.0,0.0,25.01920318603516,25.0,144.98727416992188,-0.0,3.0317368507385254,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,302.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,0.0010137803619727,302.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0010675594676285,303.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74786376953125,0.6080427765846252,0.0706279501318931,0.0502518638968467,302.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.0010675594676285,302.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,0.005064042750746,293.6444702148437,284.95001220703125,283.8135070800781,282.04217529296875,296.8215637207031,302.9018859863281,293.9039001464844,1.0,0.1264868229627609,0.0,0.0,1.0,1.0,-0.0701580494642257,3.5298018730145486e-08,0.0701580122113227,-0.02246530726552,0.0,0.0,0.0,25.01920318603516,25.0,144.98727416992188,-0.0,3.0317368507385254,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,302.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493347167969,0.0,0.0,0.0010138335637748,302.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3493957519531,0.0,0.0,0.0010676155798137,303.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8193664550781,0.6073493361473083,0.0703984275460243,0.0500935390591621,302.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,0.0010676155798137,302.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.349365234375,0.0,0.0,0.005064308643341,293.71832275390625,284.95001220703125,283.80206298828125,282.0378112792969,296.8166198730469,302.9002685546875,293.9718322753906,1.0,0.1264819800853729,0.0,0.0,1.0,1.0,-0.0699685886502265,3.520239033605321e-08,0.0699685513973236,-0.0224047787487506,0.0,0.0,0.0,25.019569396972656,25.0,140.99476623535156,-0.0,3.023453950881958,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,302.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482421875,0.0,0.0,0.0010138883953914,302.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0010676733218133,303.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.6066352128982544,0.0701634287834167,0.0499313846230506,302.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.0010676733218133,302.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482727050781,0.0,0.0,0.005064582452178,293.7904052734375,284.95001220703125,283.7909851074219,282.0326843261719,296.8117980957031,302.8986511230469,294.0380554199219,1.0,0.1264770328998565,0.0,0.0,1.0,1.0,-0.0697745233774185,3.5104438467215004e-08,0.0697744935750961,-0.0223427731543779,0.0,0.0,0.0,25.019954681396484,25.0,137.09848022460938,-0.0,3.014972448348999,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,302.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,0.001014003297314,302.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0010677942773327,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0232238769531,0.6051397323608398,0.069675475358963,0.0495946630835533,302.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0010677942773327,302.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0050651561468839,293.92901611328125,284.95001220703125,283.7698059082031,282.0199584960937,296.80242919921875,302.8954162597656,294.1653137207031,1.0,0.1264668405055999,0.0,0.0,1.0,1.0,-0.069371573626995,3.490106337267207e-08,0.0693715363740921,-0.0222140196710824,0.0,0.0,0.0,25.02078056335449,25.0,129.6033477783203,-0.0,2.997365713119507,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,302.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64013671875,0.0,0.0,0.001014003297314,302.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0010677942773327,303.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0232238769531,0.6051397323608398,0.069675475358963,0.0495946630835533,302.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0010677942773327,302.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,0.0050651561468839,293.92901611328125,284.95001220703125,283.7698059082031,282.0199584960937,296.80242919921875,302.8954162597656,294.1653137207031,1.0,0.1264668405055999,0.0,0.0,1.0,1.0,-0.069371573626995,3.490106337267207e-08,0.0693715363740921,-0.0222140196710824,0.0,0.0,0.0,25.02078056335449,25.0,129.6033477783203,-0.0,2.997365713119507,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,302.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,0.0010141247184947,302.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0010679222177714,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1502685546875,0.603550136089325,0.0691630914807319,0.0492408722639083,302.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0010679222177714,302.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0050657633692026,294.0603942871094,284.95001220703125,283.75,282.0038146972656,296.79351806640625,302.8921203613281,294.2858581542969,1.0,0.1264562010765075,0.0,0.0,1.0,1.0,-0.0689482167363166,3.4687399619315336e-08,0.0689481794834137,-0.0220787487924098,0.0,0.0,0.0,25.021669387817383,25.0,122.50035858154295,-0.0,2.978872776031494,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,302.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,0.0010141247184947,302.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0010679222177714,303.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1502685546875,0.603550136089325,0.0691630914807319,0.0492408722639083,302.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0010679222177714,302.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240966796875,0.0,0.0,0.0050657633692026,294.0603942871094,284.95001220703125,283.75,282.0038146972656,296.79351806640625,302.8921203613281,294.2858581542969,1.0,0.1264562010765075,0.0,0.0,1.0,1.0,-0.0689482167363166,3.4687399619315336e-08,0.0689481794834137,-0.0220787487924098,0.0,0.0,0.0,25.021669387817383,25.0,122.50035858154295,-0.0,2.978872776031494,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,302.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0010142511455342,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0010680552804842,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710266113281,0.6018759608268738,0.0686312392354011,0.0488726980984211,302.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0010680552804842,302.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0050663943402469,294.1852722167969,284.95001220703125,283.73291015625,281.9877624511719,296.78515625,302.88885498046875,294.4003295898437,1.0,0.1264451444149017,0.0,0.0,1.0,1.0,-0.068507619202137,3.446504592830024e-08,0.068507581949234,-0.0219379551708698,0.0,0.0,0.0,25.022592544555664,25.0,115.7601318359375,-0.0,2.959630250930786,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,302.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0010142511455342,302.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0010680552804842,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2710266113281,0.6018759608268738,0.0686312392354011,0.0488726980984211,302.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0010680552804842,302.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,0.0050663943402469,294.1852722167969,284.95001220703125,283.73291015625,281.9877624511719,296.78515625,302.88885498046875,294.4003295898437,1.0,0.1264451444149017,0.0,0.0,1.0,1.0,-0.068507619202137,3.446504592830024e-08,0.068507581949234,-0.0219379551708698,0.0,0.0,0.0,25.022592544555664,25.0,115.7601318359375,-0.0,2.959630250930786,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
