time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182580,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.001014381297864,302.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0010681924177333,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.384521484375,0.6001114845275879,0.0680779591202735,0.0484893806278705,302.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0010681924177333,302.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0050670448690652,294.3027038574219,284.95001220703125,283.7197265625,281.9753723144531,296.7779235839844,302.8855895996094,294.5079345703125,1.0,0.1264335513114929,0.0,0.0,1.0,1.0,-0.0680489689111709,3.4233622159263184e-08,0.0680489391088485,-0.0217914432287216,0.0,0.0,0.0,25.02351951599121,25.0,109.46563720703124,-0.0,2.9395956993103027,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.001014381297864,302.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0010681924177333,303.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.384521484375,0.6001114845275879,0.0680779591202735,0.0484893806278705,302.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0010681924177333,302.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0050670448690652,294.3027038574219,284.95001220703125,283.7197265625,281.9753723144531,296.7779235839844,302.8855895996094,294.5079345703125,1.0,0.1264335513114929,0.0,0.0,1.0,1.0,-0.0680489689111709,3.4233622159263184e-08,0.0680489391088485,-0.0217914432287216,0.0,0.0,0.0,25.02351951599121,25.0,109.46563720703124,-0.0,2.9395956993103027,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,302.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0010144476545974,302.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0010682622669264,303.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393920898437,0.5992012619972229,0.0677950978279113,0.0482935011386871,302.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0010682622669264,302.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0050673759542405,294.3594665527344,284.95001220703125,283.7144775390625,281.970458984375,296.7746276855469,302.88397216796875,294.5599060058594,1.0,0.1264276057481765,0.0,0.0,1.0,1.0,-0.0678144916892051,3.411528481933601e-08,0.0678144544363021,-0.0217164698988199,0.0,0.0,0.0,25.023984909057617,25.0,106.43329620361328,-0.0,2.9293580055236816,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,302.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0010145150590687,302.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0010683331638574,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4925842285156,0.5982664227485657,0.0675064921379089,0.0480936057865619,302.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0010683331638574,302.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0050677126273512,294.4145202636719,284.95001220703125,283.7101135253906,281.9663391113281,296.77166748046875,302.8823547363281,294.6103210449219,1.0,0.1264215409755706,0.0,0.0,1.0,1.0,-0.0675752907991409,3.399459558295348e-08,0.0675752535462379,-0.0216400455683469,0.0,0.0,0.0,25.02445411682129,25.0,103.50836944580078,-0.0,2.9189107418060303,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,302.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848937988281,0.0,0.0,0.0010146524291485,302.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0010684778681024,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.595458984375,0.5963364243507385,0.0669163838028907,0.0476849190890789,302.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0010684778681024,302.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0050683990120887,294.52099609375,284.95001220703125,283.7038269042969,281.96044921875,296.7664489746094,302.8791809082031,294.707763671875,1.0,0.126409113407135,0.0,0.0,1.0,1.0,-0.0670861825346946,3.37478063272556e-08,0.0670861527323722,-0.0214837286621332,0.0,0.0,0.0,25.02540397644043,25.0,97.8828125,-0.0,2.897552728652954,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,302.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848937988281,0.0,0.0,0.0010146524291485,302.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0010684778681024,303.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.595458984375,0.5963364243507385,0.0669163838028907,0.0476849190890789,302.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0010684778681024,302.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,0.0050683990120887,294.52099609375,284.95001220703125,283.7038269042969,281.96044921875,296.7664489746094,302.8791809082031,294.707763671875,1.0,0.126409113407135,0.0,0.0,1.0,1.0,-0.0670861825346946,3.37478063272556e-08,0.0670861527323722,-0.0214837286621332,0.0,0.0,0.0,25.02540397644043,25.0,97.8828125,-0.0,2.897552728652954,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,302.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322937011719,0.0,0.0,0.0010147943394258,302.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0010686273453757,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6925048828125,0.5943062901496887,0.0663040205836296,0.0472606755793094,302.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0010686273453757,302.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.005069107748568,294.6214294433594,284.95001220703125,283.7005615234375,281.9573669433594,296.76239013671875,302.8760070800781,294.7996826171875,1.0,0.1263961791992187,0.0,0.0,1.0,1.0,-0.0665784701704979,3.3491652118300415e-08,0.0665784329175949,-0.0213214717805385,0.0,0.0,0.0,25.02636909484864,25.0,92.62440490722656,-0.0,2.875383377075196,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,302.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322937011719,0.0,0.0,0.0010147943394258,302.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0010686273453757,303.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6925048828125,0.5943062901496887,0.0663040205836296,0.0472606755793094,302.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0010686273453757,302.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.005069107748568,294.6214294433594,284.95001220703125,283.7005615234375,281.9573669433594,296.76239013671875,302.8760070800781,294.7996826171875,1.0,0.1263961791992187,0.0,0.0,1.0,1.0,-0.0665784701704979,3.3491652118300415e-08,0.0665784329175949,-0.0213214717805385,0.0,0.0,0.0,25.02636909484864,25.0,92.62440490722656,-0.0,2.875383377075196,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,302.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,0.0010149402078241,302.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0010687810136005,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7844543457031,0.5921790599822998,0.0656711459159851,0.0468221120536327,302.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0010687810136005,302.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0050698369741439,294.7166442871094,284.95001220703125,283.70001220703125,281.95684814453125,296.7592468261719,302.8728942871094,294.8867492675781,1.0,0.1263827830553054,0.0,0.0,1.0,1.0,-0.0660535991191864,3.322685770967837e-08,0.0660535618662834,-0.0211537163704633,0.0,0.0,0.0,25.02734565734864,25.0,87.67707824707031,-0.0,2.8524677753448486,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,302.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,0.0010149402078241,302.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0010687810136005,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7844543457031,0.5921790599822998,0.0656711459159851,0.0468221120536327,302.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0010687810136005,302.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7731018066406,0.0,0.0,0.0050698369741439,294.7166442871094,284.95001220703125,283.70001220703125,281.95684814453125,296.7592468261719,302.8728942871094,294.8867492675781,1.0,0.1263827830553054,0.0,0.0,1.0,1.0,-0.0660535991191864,3.322685770967837e-08,0.0660535618662834,-0.0211537163704633,0.0,0.0,0.0,25.02734565734864,25.0,87.67707824707031,-0.0,2.8524677753448486,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,302.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0010150905000045,302.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068603515625,0.0,0.0,0.0010689391056075,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.87115478515625,0.5899448394775391,0.0650157481431961,0.0463677905499935,302.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0010689391056075,302.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0050705871544778,294.806396484375,284.95001220703125,283.701904296875,281.9586486816406,296.75701904296875,302.86981201171875,294.9688720703125,1.0,0.1263688504695892,0.0,0.0,1.0,1.0,-0.0655099228024482,3.2952609529957044e-08,0.0655098855495452,-0.020979980006814,0.0,0.0,0.0,25.02833366394043,25.0,83.05005645751953,-0.0,2.828730583190918,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,302.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0010150905000045,302.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068603515625,0.0,0.0,0.0010689391056075,303.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.87115478515625,0.5899448394775391,0.0650157481431961,0.0463677905499935,302.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0010689391056075,302.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9068298339844,0.0,0.0,0.0050705871544778,294.806396484375,284.95001220703125,283.701904296875,281.9586486816406,296.75701904296875,302.86981201171875,294.9688720703125,1.0,0.1263688504695892,0.0,0.0,1.0,1.0,-0.0655099228024482,3.2952609529957044e-08,0.0655098855495452,-0.020979980006814,0.0,0.0,0.0,25.02833366394043,25.0,83.05005645751953,-0.0,2.828730583190918,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,302.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,0.001015166984871,302.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,0.0010690197814255,303.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.912841796875,0.5887901186943054,0.0646805688738823,0.0461354292929172,302.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,0.0010690197814255,302.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714660644531,0.0,0.0,0.0050709694623947,294.8495788574219,284.95001220703125,283.70367431640625,281.9602966308594,296.75616455078125,302.8682861328125,295.0083312988281,1.0,0.1263617128133773,0.0,0.0,1.0,1.0,-0.0652317926287651,3.2812305761353855e-08,0.0652317628264427,-0.0208910591900348,0.0,0.0,0.0,25.0288314819336,25.0,80.83494567871094,-0.0,2.816591262817383,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,302.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346374511719,0.0,0.0,0.00101524440106,302.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03466796875,0.0,0.0,0.0010691012721508,303.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9534606933594,0.5876102447509766,0.0643405616283416,0.0458996631205081,302.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.03466796875,0.0,0.0,0.0010691012721508,302.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.03466796875,0.0,0.0,0.0050713559612631,294.89166259765625,284.95001220703125,283.7059326171875,281.9624328613281,296.7554931640625,302.86676025390625,295.0468139648437,1.0,0.1263544708490371,0.0,0.0,1.0,1.0,-0.0649496167898178,3.266996628781271e-08,0.0649495795369148,-0.020800856873393,0.0,0.0,0.0,25.02932929992676,25.0,78.68342590332031,-0.0,2.804274559020996,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,302.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010154022602364,302.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010692675132304,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0314025878906,0.5851678848266602,0.0636443048715591,0.0454168021678924,302.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010692675132304,302.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0050721443258225,294.97235107421875,284.95001220703125,283.7118225097656,281.96795654296875,296.754638671875,302.86376953125,295.1206359863281,1.0,0.1263395845890045,0.0,0.0,1.0,1.0,-0.0643717274069786,3.237849455217656e-08,0.0643716976046562,-0.0206161439418792,0.0,0.0,0.0,25.030330657958984,25.0,74.58167266845703,-0.0,2.7790513038635254,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,302.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010154022602364,302.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010692675132304,303.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0314025878906,0.5851678848266602,0.0636443048715591,0.0454168021678924,302.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0010692675132304,302.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563720703125,0.0,0.0,0.0050721443258225,294.97235107421875,284.95001220703125,283.7118225097656,281.96795654296875,296.754638671875,302.86376953125,295.1206359863281,1.0,0.1263395845890045,0.0,0.0,1.0,1.0,-0.0643717274069786,3.237849455217656e-08,0.0643716976046562,-0.0206161439418792,0.0,0.0,0.0,25.030330657958984,25.0,74.58167266845703,-0.0,2.7790513038635254,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010155637282878,302.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010694374796003,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1054992675781,0.5826202034950256,0.0629284307360649,0.0449202507734298,302.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010694374796003,302.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0050729508511722,295.0490417480469,284.95001220703125,283.71929931640625,281.9749755859375,296.75439453125,302.8607788085937,295.1907958984375,1.0,0.126324251294136,0.0,0.0,1.0,1.0,-0.0637774169445037,3.2078752099096164e-08,0.0637773871421814,-0.0204261485487222,0.0,0.0,0.0,25.03133773803711,25.0,70.71026611328125,-0.0,2.7531158924102783,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010155637282878,302.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010694374796003,303.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1054992675781,0.5826202034950256,0.0629284307360649,0.0449202507734298,302.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0010694374796003,302.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.0,0.0,0.0050729508511722,295.0490417480469,284.95001220703125,283.71929931640625,281.9749755859375,296.75439453125,302.8607788085937,295.1907958984375,1.0,0.126324251294136,0.0,0.0,1.0,1.0,-0.0637774169445037,3.2078752099096164e-08,0.0637773871421814,-0.0204261485487222,0.0,0.0,0.0,25.03133773803711,25.0,70.71026611328125,-0.0,2.7531158924102783,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,302.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010157292708754,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010696118697524,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1752624511719,0.5799515247344971,0.062189508229494,0.0444075241684913,302.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010696118697524,302.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0050737778656184,295.12127685546875,284.95001220703125,283.72802734375,281.9831848144531,296.7546691894531,302.8578796386719,295.2568664550781,1.0,0.1263083517551422,0.0,0.0,1.0,1.0,-0.0631638020277023,3.176931073767264e-08,0.0631637647747993,-0.0202300176024436,0.0,0.0,0.0,25.0323486328125,25.0,67.09046936035156,-0.0,2.7263383865356445,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,302.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010157292708754,302.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010696118697524,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1752624511719,0.5799515247344971,0.062189508229494,0.0444075241684913,302.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0010696118697524,302.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3827209472656,0.0,0.0,0.0050737778656184,295.12127685546875,284.95001220703125,283.72802734375,281.9831848144531,296.7546691894531,302.8578796386719,295.2568664550781,1.0,0.1263083517551422,0.0,0.0,1.0,1.0,-0.0631638020277023,3.176931073767264e-08,0.0631637647747993,-0.0202300176024436,0.0,0.0,0.0,25.0323486328125,25.0,67.09046936035156,-0.0,2.7263383865356445,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.001015898422338,302.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0010697899851948,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2414245605469,0.5771692991256714,0.0614302717149257,0.0438805967569351,302.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0010697899851948,302.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0050746230408549,295.1897888183594,284.95001220703125,283.7377624511719,281.9923095703125,296.75537109375,302.85498046875,295.3195495605469,1.0,0.1262919902801513,0.0,0.0,1.0,1.0,-0.0625331550836563,3.145130023085585e-08,0.0625331178307533,-0.0200284142047166,0.0,0.0,0.0,25.03335952758789,25.0,63.67404174804688,-0.0,2.6988227367401123,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,302.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.001015898422338,302.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0010697899851948,303.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2414245605469,0.5771692991256714,0.0614302717149257,0.0438805967569351,302.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0010697899851948,302.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0050746230408549,295.1897888183594,284.95001220703125,283.7377624511719,281.9923095703125,296.75537109375,302.85498046875,295.3195495605469,1.0,0.1262919902801513,0.0,0.0,1.0,1.0,-0.0625331550836563,3.145130023085585e-08,0.0625331178307533,-0.0200284142047166,0.0,0.0,0.0,25.03335952758789,25.0,63.67404174804688,-0.0,2.6988227367401123,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,302.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380249023437,0.0,0.0,0.0010159843368455,302.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380554199219,0.0,0.0,0.0010698804398998,303.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.273193359375,0.5757341980934143,0.0610428564250469,0.0436116866767406,302.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380554199219,0.0,0.0,0.0010698804398998,302.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380554199219,0.0,0.0,0.0050750523805618,295.22265625,284.95001220703125,283.7428894042969,281.99713134765625,296.7558288574219,302.8535461425781,295.34967041015625,1.0,0.1262836158275604,0.0,0.0,1.0,1.0,-0.0622112415730953,3.12889696374441e-08,0.0622112117707729,-0.0199254620820283,0.0,0.0,0.0,25.03386688232422,25.0,62.03953552246094,-0.0,2.684781789779663,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,302.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873718261719,0.0,0.0,0.0010160710662603,302.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873718261719,0.0,0.0,0.0010699718259274,303.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3041687011719,0.5742710828781128,0.0606507584452629,0.0433394759893417,302.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873718261719,0.0,0.0,0.0010699718259274,302.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5873718261719,0.0,0.0,0.005075485445559,295.2547607421875,284.95001220703125,283.7481689453125,282.0021057128906,296.75634765625,302.8521423339844,295.3790283203125,1.0,0.1262751221656799,0.0,0.0,1.0,1.0,-0.0618854165077209,3.1124677946081654e-08,0.0618853867053985,-0.0198212768882513,0.0,0.0,0.0,25.03437232971192,25.0,60.4484977722168,-0.0,2.670569658279419,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,302.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010162470862269,302.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010701571591198,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.36383056640625,0.5712574124336243,0.0598516464233398,0.0427846722304821,302.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010701571591198,302.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0050763646140694,295.3164978027344,284.95001220703125,283.7590026855469,282.01226806640625,296.757568359375,302.849365234375,295.4355773925781,1.0,0.1262578070163726,0.0,0.0,1.0,1.0,-0.0612213648855686,3.0789870208991494e-08,0.0612213350832462,-0.0196089576929807,0.0,0.0,0.0,25.035381317138672,25.0,57.397003173828125,-0.0,2.641606569290161,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,302.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010162470862269,302.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010701571591198,303.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.36383056640625,0.5712574124336243,0.0598516464233398,0.0427846722304821,302.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0010701571591198,302.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6825256347656,0.0,0.0,0.0050763646140694,295.3164978027344,284.95001220703125,283.7590026855469,282.01226806640625,296.757568359375,302.849365234375,295.4355773925781,1.0,0.1262578070163726,0.0,0.0,1.0,1.0,-0.0612213648855686,3.0789870208991494e-08,0.0612213350832462,-0.0196089576929807,0.0,0.0,0.0,25.035381317138672,25.0,57.397003173828125,-0.0,2.641606569290161,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,302.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010164268314838,302.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010703464504331,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4201965332031,0.5681171417236328,0.0590306371450424,0.0422145090997219,302.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010703464504331,302.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0050772628746926,295.37481689453125,284.95001220703125,283.7699279785156,282.02252197265625,296.7589416503906,302.8465881347656,295.489013671875,1.0,0.1262399554252624,0.0,0.0,1.0,1.0,-0.0605389103293418,3.044581120548173e-08,0.0605388805270195,-0.0193907376378774,0.0,0.0,0.0,25.03639030456543,25.0,54.524070739746094,-0.0,2.611846208572388,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,302.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010164268314838,302.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010703464504331,303.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4201965332031,0.5681171417236328,0.0590306371450424,0.0422145090997219,302.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0010703464504331,302.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7726745605469,0.0,0.0,0.0050772628746926,295.37481689453125,284.95001220703125,283.7699279785156,282.02252197265625,296.7589416503906,302.8465881347656,295.489013671875,1.0,0.1262399554252624,0.0,0.0,1.0,1.0,-0.0605389103293418,3.044581120548173e-08,0.0605388805270195,-0.0193907376378774,0.0,0.0,0.0,25.03639030456543,25.0,54.524070739746094,-0.0,2.611846208572388,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,302.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.858642578125,0.0,0.0,0.0010166098363697,302.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0010705391177907,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4738464355469,0.5648601651191711,0.0581906214356422,0.0416310653090477,302.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0010705391177907,302.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0050781765021383,295.4303283691406,284.95001220703125,283.7806701660156,282.0326232910156,296.7603759765625,302.8439025878906,295.5399169921875,1.0,0.1262216567993164,0.0,0.0,1.0,1.0,-0.0598405338823795,3.0093747938053645e-08,0.0598405003547668,-0.0191673953086137,0.0,0.0,0.0,25.03739547729492,25.0,51.79379653930664,-0.0,2.5813980102539062,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,302.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.858642578125,0.0,0.0,0.0010166098363697,302.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0010705391177907,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4738464355469,0.5648601651191711,0.0581906214356422,0.0416310653090477,302.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0010705391177907,302.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8586730957031,0.0,0.0,0.0050781765021383,295.4303283691406,284.95001220703125,283.7806701660156,282.0326232910156,296.7603759765625,302.8439025878906,295.5399169921875,1.0,0.1262216567993164,0.0,0.0,1.0,1.0,-0.0598405338823795,3.0093747938053645e-08,0.0598405003547668,-0.0191673953086137,0.0,0.0,0.0,25.03739547729492,25.0,51.79379653930664,-0.0,2.5813980102539062,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010167965665459,302.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010707357432693,303.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.52447509765625,0.5614714026451111,0.0573281198740005,0.0410318598151207,302.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010707357432693,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0050791092216968,295.4826965332031,284.95001220703125,283.7909851074219,282.04229736328125,296.76177978515625,302.8412475585937,295.5879211425781,1.0,0.1262028068304062,0.0,0.0,1.0,1.0,-0.0591233670711517,2.9732264650306213e-08,0.0591233372688293,-0.0189380943775177,0.0,0.0,0.0,25.03839683532715,25.0,49.21935272216797,-0.0,2.5501325130462646,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,302.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010167965665459,302.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010707357432693,303.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.52447509765625,0.5614714026451111,0.0573281198740005,0.0410318598151207,302.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0010707357432693,302.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93994140625,0.0,0.0,0.0050791092216968,295.4826965332031,284.95001220703125,283.7909851074219,282.04229736328125,296.76177978515625,302.8412475585937,295.5879211425781,1.0,0.1262028068304062,0.0,0.0,1.0,1.0,-0.0591233670711517,2.9732264650306213e-08,0.0591233372688293,-0.0189380943775177,0.0,0.0,0.0,25.03839683532715,25.0,49.21935272216797,-0.0,2.5501325130462646,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,302.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97906494140625,0.0,0.0,0.0010168910957872,302.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9790954589844,0.0,0.0,0.0010708352783694,303.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5487976074219,0.5597310662269592,0.0568893291056156,0.040727000683546,302.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9790954589844,0.0,0.0,0.0010708352783694,302.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9790954589844,0.0,0.0,0.0050795818679034,295.50787353515625,284.95001220703125,283.7958374023437,282.046875,296.762451171875,302.8399353027344,295.61102294921875,1.0,0.1261931955814361,0.0,0.0,1.0,1.0,-0.0587584376335144,2.954832289958632e-08,0.058758407831192,-0.0188213735818862,0.0,0.0,0.0,25.038896560668945,25.0,47.97981643676758,-0.0,2.5342276096343994,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,302.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172119140625,0.0,0.0,0.0010169865563511,302.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172119140625,0.0,0.0,0.0010709358612075,303.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.572509765625,0.5579598546028137,0.0564455240964889,0.0404185988008976,302.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172119140625,0.0,0.0,0.0010709358612075,302.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0172119140625,0.0,0.0,0.0050800582394003,295.53240966796875,284.95001220703125,283.8005065917969,282.0512390136719,296.7630615234375,302.8386535644531,295.633544921875,1.0,0.1261834800243377,0.0,0.0,1.0,1.0,-0.0583892874419689,2.9362267284227528e-08,0.0583892576396465,-0.0187033135443925,0.0,0.0,0.0,25.03939437866211,25.0,46.77107620239258,-0.0,2.518139600753784,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,302.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010171799222007,302.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010711394716054,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181335449219,0.5543250441551208,0.0555426105856895,0.0397911295294761,302.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010711394716054,302.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0050810244865715,295.5795593261719,284.95001220703125,283.8089904785156,282.0592041015625,296.7641296386719,302.8360900878906,295.67681884765625,1.0,0.1261636614799499,0.0,0.0,1.0,1.0,-0.057638194411993,2.8983729194465013e-08,0.0576381646096706,-0.0184630844742059,0.0,0.0,0.0,25.04038619995117,25.0,44.44050216674805,-0.0,2.4854118824005127,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,302.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010171799222007,302.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010711394716054,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181335449219,0.5543250441551208,0.0555426105856895,0.0397911295294761,302.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0010711394716054,302.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09063720703125,0.0,0.0,0.0050810244865715,295.5795593261719,284.95001220703125,283.8089904785156,282.0592041015625,296.7641296386719,302.8360900878906,295.67681884765625,1.0,0.1261636614799499,0.0,0.0,1.0,1.0,-0.057638194411993,2.8983729194465013e-08,0.0576381646096706,-0.0184630844742059,0.0,0.0,0.0,25.04038619995117,25.0,44.44050216674805,-0.0,2.4854118824005127,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
