time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184740,302.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1603698730469,0.0,0.0,0.0010173766640946,302.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0010713466908782,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6614074707031,0.5505681037902832,0.0546193942427635,0.0391494669020175,302.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0010713466908782,302.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0050820070318877,295.62432861328125,284.95001220703125,283.8161315917969,282.06591796875,296.764892578125,302.8336181640625,295.7179260253906,1.0,0.1261433660984039,0.0,0.0,1.0,1.0,-0.0568701103329658,2.8596664591873378e-08,0.0568700805306434,-0.018217409029603,0.0,0.0,0.0,25.04137420654297,25.0,42.21721649169922,-0.0,2.451951265335083,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,302.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1603698730469,0.0,0.0,0.0010173766640946,302.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0010713466908782,303.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6614074707031,0.5505681037902832,0.0546193942427635,0.0391494669020175,302.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0010713466908782,302.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.160400390625,0.0,0.0,0.0050820070318877,295.62432861328125,284.95001220703125,283.8161315917969,282.06591796875,296.764892578125,302.8336181640625,295.7179260253906,1.0,0.1261433660984039,0.0,0.0,1.0,1.0,-0.0568701103329658,2.8596664591873378e-08,0.0568700805306434,-0.018217409029603,0.0,0.0,0.0,25.04137420654297,25.0,42.21721649169922,-0.0,2.451951265335083,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,302.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010175767820328,302.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010715574026107,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7025451660156,0.5466912388801575,0.0536758638918399,0.0384936071932315,302.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010715574026107,302.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0050830068066716,295.6668395996094,284.95001220703125,283.8216552734375,282.07110595703125,296.7652587890625,302.8311767578125,295.7569580078125,1.0,0.1261225938796997,0.0,0.0,1.0,1.0,-0.0560850240290164,2.8201062818311584e-08,0.0560849942266941,-0.0179662778973579,0.0,0.0,0.0,25.042356491088867,25.0,40.09143829345703,-0.0,2.4177582263946533,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,302.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010175767820328,302.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010715574026107,303.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7025451660156,0.5466912388801575,0.0536758638918399,0.0384936071932315,302.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0010715574026107,302.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2266540527344,0.0,0.0,0.0050830068066716,295.6668395996094,284.95001220703125,283.8216552734375,282.07110595703125,296.7652587890625,302.8311767578125,295.7569580078125,1.0,0.1261225938796997,0.0,0.0,1.0,1.0,-0.0560850240290164,2.8201062818311584e-08,0.0560849942266941,-0.0179662778973579,0.0,0.0,0.0,25.042356491088867,25.0,40.09143829345703,-0.0,2.4177582263946533,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010177802760154,302.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010717716068029,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7415771484375,0.5426976680755615,0.0527119748294353,0.037823524326086,302.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010717716068029,302.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0050840233452618,295.70721435546875,284.95001220703125,283.8252258300781,282.074462890625,296.7651672363281,302.8287658691406,295.7940673828125,1.0,0.1261013299226761,0.0,0.0,1.0,1.0,-0.0552828982472419,2.7796911439281764e-08,0.0552828684449195,-0.0177096799015998,0.0,0.0,0.0,25.043336868286133,25.0,38.05410003662109,-0.0,2.3828318119049072,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,302.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010177802760154,302.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010717716068029,303.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7415771484375,0.5426976680755615,0.0527119748294353,0.037823524326086,302.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0010717716068029,302.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.28961181640625,0.0,0.0,0.0050840233452618,295.70721435546875,284.95001220703125,283.8252258300781,282.074462890625,296.7651672363281,302.8287658691406,295.7940673828125,1.0,0.1261013299226761,0.0,0.0,1.0,1.0,-0.0552828982472419,2.7796911439281764e-08,0.0552828684449195,-0.0177096799015998,0.0,0.0,0.0,25.043336868286133,25.0,38.05410003662109,-0.0,2.3828318119049072,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,302.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199157714844,0.0,0.0,0.0010178833035752,302.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199157714844,0.0,0.0,0.0010718802222982,303.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7603454589844,0.5406584739685059,0.0522223487496376,0.0374831296503543,302.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199157714844,0.0,0.0,0.0010718802222982,302.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3199157714844,0.0,0.0,0.0050845379009842,295.72662353515625,284.95001220703125,283.82623291015625,282.07537841796875,296.764892578125,302.8276062011719,295.8118896484375,1.0,0.1260905265808105,0.0,0.0,1.0,1.0,-0.0548754334449768,2.7591624984779628e-08,0.0548754073679447,-0.0175793319940567,0.0,0.0,0.0,25.04382705688477,25.0,37.06587219238281,-0.0,2.365093231201172,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,302.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.34942626953125,0.0,0.0,0.0010179872624576,302.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34942626953125,0.0,0.0,0.0010719895362854,303.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7786560058594,0.5385921001434326,0.0517276898026466,0.0371391884982585,302.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.34942626953125,0.0,0.0,0.0010719895362854,302.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.34942626953125,0.0,0.0,0.0050850571133196,295.7455444335937,284.95001220703125,283.8266296386719,282.0757751464844,296.7644958496094,302.8264465332031,295.82928466796875,1.0,0.1260796040296554,0.0,0.0,1.0,1.0,-0.0544637143611907,2.73842015729997e-08,0.0544636845588684,-0.0174476113170385,0.0,0.0,0.0,25.04431533813477,25.0,36.09664916992188,-0.0,2.3471720218658447,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,302.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010181976249441,302.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010722110746428,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8139038085937,0.5343806147575378,0.0507229939103126,0.0364405922591686,302.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010722110746428,302.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0050861076451838,295.781982421875,284.95001220703125,283.82550048828125,282.07470703125,296.7632141113281,302.8241577148437,295.8627624511719,1.0,0.1260574012994766,0.0,0.0,1.0,1.0,-0.0536273978650569,2.6962887034187588e-08,0.0536273717880249,-0.0171800125390291,0.0,0.0,0.0,25.045289993286133,25.0,34.21117401123047,-0.0,2.3107786178588867,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,302.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010181976249441,302.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010722110746428,303.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8139038085937,0.5343806147575378,0.0507229939103126,0.0364405922591686,302.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0010722110746428,302.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4062805175781,0.0,0.0,0.0050861076451838,295.781982421875,284.95001220703125,283.82550048828125,282.07470703125,296.7632141113281,302.8241577148437,295.8627624511719,1.0,0.1260574012994766,0.0,0.0,1.0,1.0,-0.0536273978650569,2.6962887034187588e-08,0.0536273717880249,-0.0171800125390291,0.0,0.0,0.0,25.045289993286133,25.0,34.21117401123047,-0.0,2.3107786178588867,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,302.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.001018411363475,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0010724361054599,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8474426269531,0.5300736427307129,0.0496984869241714,0.0357281751930713,302.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0010724361054599,302.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0050871754065155,295.816650390625,284.95001220703125,283.82159423828125,282.071044921875,296.76123046875,302.82196044921875,295.89459228515625,1.0,0.1260347366333007,0.0,0.0,1.0,1.0,-0.0527745708823204,2.6533303554288068e-08,0.0527745448052883,-0.0169071406126022,0.0,0.0,0.0,25.046262741088867,25.0,32.388572692871094,-0.0,2.2736756801605225,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,302.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.001018411363475,302.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0010724361054599,303.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8474426269531,0.5300736427307129,0.0496984869241714,0.0357281751930713,302.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0010724361054599,302.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4603881835937,0.0,0.0,0.0050871754065155,295.816650390625,284.95001220703125,283.82159423828125,282.071044921875,296.76123046875,302.82196044921875,295.89459228515625,1.0,0.1260347366333007,0.0,0.0,1.0,1.0,-0.0527745708823204,2.6533303554288068e-08,0.0527745448052883,-0.0169071406126022,0.0,0.0,0.0,25.046262741088867,25.0,32.388572692871094,-0.0,2.2736756801605225,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,302.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010186285944655,302.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010726649779826,303.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8792724609375,0.5256764888763428,0.0486532561480999,0.0350012890994548,302.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010726649779826,302.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0050882608629763,295.8495788574219,284.95001220703125,283.8146057128906,282.0644836425781,296.7583923339844,302.8197937011719,295.92486572265625,1.0,0.1260115951299667,0.0,0.0,1.0,1.0,-0.0519044175744056,2.609502836037336e-08,0.0519043914973735,-0.0166287031024694,0.0,0.0,0.0,25.0472354888916,25.0,30.62477684020996,-0.0,2.235830068588257,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,302.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010186285944655,302.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010726649779826,303.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8792724609375,0.5256764888763428,0.0486532561480999,0.0350012890994548,302.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0010726649779826,302.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5118103027344,0.0,0.0,0.0050882608629763,295.8495788574219,284.95001220703125,283.8146057128906,282.0644836425781,296.7583923339844,302.8197937011719,295.92486572265625,1.0,0.1260115951299667,0.0,0.0,1.0,1.0,-0.0519044175744056,2.609502836037336e-08,0.0519043914973735,-0.0166287031024694,0.0,0.0,0.0,25.0472354888916,25.0,30.62477684020996,-0.0,2.235830068588257,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,302.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010188495507463,302.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010728975757956,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9095458984375,0.521198570728302,0.0475871041417121,0.0342597961425781,302.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010728975757956,302.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0050893644802272,295.8808288574219,284.95001220703125,283.8042297363281,282.05474853515625,296.75469970703125,302.8177490234375,295.9535827636719,1.0,0.1259879916906356,0.0,0.0,1.0,1.0,-0.051016766577959,2.564798151638569e-08,0.0510167405009269,-0.0163446497172117,0.0,0.0,0.0,25.048208236694336,25.0,28.91384696960449,-0.0,2.197235345840454,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,302.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010188495507463,302.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010728975757956,303.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9095458984375,0.521198570728302,0.0475871041417121,0.0342597961425781,302.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0010728975757956,302.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5606384277344,0.0,0.0,0.0050893644802272,295.8808288574219,284.95001220703125,283.8042297363281,282.05474853515625,296.75469970703125,302.8177490234375,295.9535827636719,1.0,0.1259879916906356,0.0,0.0,1.0,1.0,-0.051016766577959,2.564798151638569e-08,0.0510167405009269,-0.0163446497172117,0.0,0.0,0.0,25.048208236694336,25.0,28.91384696960449,-0.0,2.197235345840454,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,302.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.58404541015625,0.0,0.0,0.0010189614258706,302.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5840759277344,0.0,0.0,0.0010730153881013,303.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9240417480469,0.5189304351806641,0.0470456182956695,0.0338831916451454,302.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5840759277344,0.0,0.0,0.0010730153881013,302.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5840759277344,0.0,0.0,0.005089923273772,295.8958435058594,284.95001220703125,283.7976989746094,282.0486145019531,296.75244140625,302.8167419433594,295.96734619140625,1.0,0.1259759962558746,0.0,0.0,1.0,1.0,-0.050565980374813,2.54209790995219e-08,0.0505659542977809,-0.0162004195153713,0.0,0.0,0.0,25.048694610595703,25.0,28.07749366760254,-0.0,2.177637815475464,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,302.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6069030761719,0.0,0.0,0.0010190742323175,302.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6069030761719,0.0,0.0,0.0010731342481449,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.93817138671875,0.516646146774292,0.0464989691972732,0.0335029475390911,302.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6069030761719,0.0,0.0,0.0010731342481449,302.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6069030761719,0.0,0.0,0.0050904867239296,295.91046142578125,284.95001220703125,283.79022216796875,282.04156494140625,296.7499694824219,302.8157653808594,295.9807434082031,1.0,0.125963881611824,0.0,0.0,1.0,1.0,-0.0501107759773731,2.5191750907538332e-08,0.050110749900341,-0.0160547364503145,0.0,0.0,0.0,25.04918098449707,25.0,27.25221824645996,-0.0,2.157853841781616,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,302.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010193026391789,302.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010733748786151,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9653625488281,0.5120324492454529,0.0453896336257457,0.0327313095331192,302.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010733748786151,302.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0050916280597448,295.9385681152344,284.95001220703125,283.772216796875,282.0246887207031,296.74420166015625,302.8138732910156,296.00653076171875,1.0,0.1259392946958542,0.0,0.0,1.0,1.0,-0.0491870269179344,2.4726604763714025e-08,0.0491870008409023,-0.0157590880990028,0.0,0.0,0.0,25.05015563964844,25.0,25.63289833068848,-0.0,2.117715835571289,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,302.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010193026391789,302.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010733748786151,303.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9653625488281,0.5120324492454529,0.0453896336257457,0.0327313095331192,302.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0010733748786151,302.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6508483886719,0.0,0.0,0.0050916280597448,295.9385681152344,284.95001220703125,283.772216796875,282.0246887207031,296.74420166015625,302.8138732910156,296.00653076171875,1.0,0.1259392946958542,0.0,0.0,1.0,1.0,-0.0491870269179344,2.4726604763714025e-08,0.0491870008409023,-0.0157590880990028,0.0,0.0,0.0,25.05015563964844,25.0,25.63289833068848,-0.0,2.117715835571289,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,302.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010195348877459,302.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010736193507909,303.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9911193847656,0.5073627829551697,0.0442588552832603,0.0319447219371795,302.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010736193507909,302.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0050927880220115,295.9652404785156,284.95001220703125,283.75,282.0038146972656,296.7373352050781,302.81207275390625,296.0309753417969,1.0,0.1259142309427261,0.0,0.0,1.0,1.0,-0.0482453778386116,2.4252489794207577e-08,0.0482453554868698,-0.0154576925560832,0.0,0.0,0.0,25.05113410949707,25.0,24.051870346069336,-0.0,2.0768136978149414,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,302.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010195348877459,302.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010736193507909,303.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9911193847656,0.5073627829551697,0.0442588552832603,0.0319447219371795,302.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0010736193507909,302.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6925964355469,0.0,0.0,0.0050927880220115,295.9652404785156,284.95001220703125,283.75,282.0038146972656,296.7373352050781,302.81207275390625,296.0309753417969,1.0,0.1259142309427261,0.0,0.0,1.0,1.0,-0.0482453778386116,2.4252489794207577e-08,0.0482453554868698,-0.0154576925560832,0.0,0.0,0.0,25.05113410949707,25.0,24.051870346069336,-0.0,2.0768136978149414,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,302.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010197710944339,302.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010738681303337,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0155639648437,0.5026347041130066,0.0431063175201416,0.0311429817229509,302.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010738681303337,302.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0050939680077135,295.99053955078125,284.95001220703125,283.7240295410156,281.9794311523437,296.7293701171875,302.8104248046875,296.0541076660156,1.0,0.1258886903524398,0.0,0.0,1.0,1.0,-0.0472855791449546,2.376936159009801e-08,0.0472855567932128,-0.0151506830006837,0.0,0.0,0.0,25.052114486694336,25.0,22.508522033691406,-0.0,2.035137891769409,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,302.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010197710944339,302.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010738681303337,303.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0155639648437,0.5026347041130066,0.0431063175201416,0.0311429817229509,302.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0010738681303337,302.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7322692871094,0.0,0.0,0.0050939680077135,295.99053955078125,284.95001220703125,283.7240295410156,281.9794311523437,296.7293701171875,302.8104248046875,296.0541076660156,1.0,0.1258886903524398,0.0,0.0,1.0,1.0,-0.0472855791449546,2.376936159009801e-08,0.0472855567932128,-0.0151506830006837,0.0,0.0,0.0,25.052114486694336,25.0,22.508522033691406,-0.0,2.035137891769409,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,302.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010200124233961,302.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010741221485659,303.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0387268066406,0.4978275299072265,0.0419305711984634,0.0303253084421157,302.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010741221485659,302.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0050951731391251,296.0145263671875,284.95001220703125,283.6951599121094,281.9523010253906,296.7200927734375,302.80889892578125,296.0760192871094,1.0,0.1258626729249954,0.0,0.0,1.0,1.0,-0.0463067144155502,2.327747239405653e-08,0.0463066883385181,-0.0148396389558911,0.0,0.0,0.0,25.0531063079834,25.0,20.99473190307617,-0.0,1.992649793624878,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,302.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010200124233961,302.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010741221485659,303.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0387268066406,0.4978275299072265,0.0419305711984634,0.0303253084421157,302.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0010741221485659,302.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7698974609375,0.0,0.0,0.0050951731391251,296.0145263671875,284.95001220703125,283.6951599121094,281.9523010253906,296.7200927734375,302.80889892578125,296.0760192871094,1.0,0.1258626729249954,0.0,0.0,1.0,1.0,-0.0463067144155502,2.327747239405653e-08,0.0463066883385181,-0.0148396389558911,0.0,0.0,0.0,25.0531063079834,25.0,20.99473190307617,-0.0,1.992649793624878,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,302.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880249023437,0.0,0.0,0.0010201357072219,302.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880249023437,0.0,0.0,0.0010742519516497,303.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0498352050781,0.4953789412975311,0.0413329266011714,0.0299099013209342,302.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880249023437,0.0,0.0,0.0010742519516497,302.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7880249023437,0.0,0.0,0.0050957887433469,296.02606201171875,284.95001220703125,283.6797180175781,281.93780517578125,296.7147827148437,302.80816650390625,296.0865173339844,1.0,0.1258494704961776,0.0,0.0,1.0,1.0,-0.0458094179630279,2.3028357887255882e-08,0.0458093956112861,-0.0146836135536432,0.0,0.0,0.0,25.053613662719727,25.0,20.238344192504883,-0.0,1.971071124076844,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,302.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8056640625,0.0,0.0,0.0010202612029388,302.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8056640625,0.0,0.0,0.0010743841994553,303.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0606384277344,0.4928872883319855,0.0407284349203109,0.0294898059219121,302.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8056640625,0.0,0.0,0.0010743841994553,302.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8056640625,0.0,0.0,0.0050964159891009,296.0372619628906,284.95001220703125,283.6636047363281,281.92266845703125,296.7087707519531,302.8074951171875,296.0967102050781,1.0,0.1258361488580703,0.0,0.0,1.0,1.0,-0.0453065149486064,2.277732669142552e-08,0.0453064925968647,-0.0145281422883272,0.0,0.0,0.0,25.05413246154785,25.0,19.47255516052246,-0.0,1.949254035949707,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,302.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010205205762758,302.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010746573098003,303.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0813903808594,0.4877133965492248,0.0394977442920208,0.0286347568035125,302.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010746573098003,302.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0050977114588022,296.05877685546875,284.95001220703125,283.6295471191406,281.89068603515625,296.6937255859375,302.8063049316406,296.11627197265625,1.0,0.1258091181516647,0.0,0.0,1.0,1.0,-0.0442829132080078,2.22701839192041e-08,0.044282890856266,-0.0142215937376022,0.0,0.0,0.0,25.05520248413086,25.0,17.87659454345703,-0.0,1.9048645496368408,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,302.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010205205762758,302.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010746573098003,303.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0813903808594,0.4877133965492248,0.0394977442920208,0.0286347568035125,302.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0010746573098003,302.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8396301269531,0.0,0.0,0.0050977114588022,296.05877685546875,284.95001220703125,283.6295471191406,281.89068603515625,296.6937255859375,302.8063049316406,296.11627197265625,1.0,0.1258091181516647,0.0,0.0,1.0,1.0,-0.0442829132080078,2.22701839192041e-08,0.044282890856266,-0.0142215937376022,0.0,0.0,0.0,25.05520248413086,25.0,17.87659454345703,-0.0,1.9048645496368408,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0010207925224676,302.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.001074943691492,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009521484375,0.4821197986602783,0.0382357351481914,0.0277582053095102,302.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.001074943691492,302.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0050990697927773,296.0791015625,284.95001220703125,283.5932006835937,281.8565673828125,296.672607421875,302.80487060546875,296.1346740722656,1.0,0.1257815212011337,0.0,0.0,1.0,1.0,-0.0432337336242198,2.175651125924105e-08,0.0432337112724781,-0.0139233721420168,0.0,0.0,0.0,25.05632781982422,25.0,16.123743057250977,-0.0,1.8593816757202148,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,302.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0010207925224676,302.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.001074943691492,303.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1009521484375,0.4821197986602783,0.0382357351481914,0.0277582053095102,302.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.001074943691492,302.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8718566894531,0.0,0.0,0.0050990697927773,296.0791015625,284.95001220703125,283.5932006835937,281.8565673828125,296.672607421875,302.80487060546875,296.1346740722656,1.0,0.1257815212011337,0.0,0.0,1.0,1.0,-0.0432337336242198,2.175651125924105e-08,0.0432337112724781,-0.0139233721420168,0.0,0.0,0.0,25.05632781982422,25.0,16.123743057250977,-0.0,1.8593816757202148,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,302.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010210750624537,302.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010752412490546,303.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1194152832031,0.475781500339508,0.0369410887360572,0.0268593560904264,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010752412490546,302.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0051004816778004,296.09832763671875,284.95001220703125,283.5548095703125,281.82049560546875,296.64453125,302.8021850585937,296.1520080566406,1.0,0.1257533729076385,0.0,0.0,1.0,1.0,-0.0421579293906688,2.1232809288562752e-08,0.042157907038927,-0.0136253386735916,0.0,0.0,0.0,25.057518005371094,25.0,14.215270042419434,-0.0,1.812765121459961,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,302.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010210750624537,302.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010752412490546,303.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1194152832031,0.475781500339508,0.0369410887360572,0.0268593560904264,302.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0010752412490546,302.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9024353027344,0.0,0.0,0.0051004816778004,296.09832763671875,284.95001220703125,283.5548095703125,281.82049560546875,296.64453125,302.8021850585937,296.1520080566406,1.0,0.1257533729076385,0.0,0.0,1.0,1.0,-0.0421579293906688,2.1232809288562752e-08,0.042157907038927,-0.0136253386735916,0.0,0.0,0.0,25.057518005371094,25.0,14.215270042419434,-0.0,1.812765121459961,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,302.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010213708737865,302.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010755527764558,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1367492675781,0.4681024551391601,0.0356101095676422,0.0259354840964078,302.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010755527764558,302.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.005101959221065,296.1164245605469,284.95001220703125,283.5145263671875,281.7826538085937,296.6097412109375,302.7984619140625,296.16815185546875,1.0,0.125724583864212,0.0,0.0,1.0,1.0,-0.0410520546138286,2.0699005176538776e-08,0.0410520359873771,-0.0133307417854666,0.0,0.0,0.0,25.05878639221192,25.0,12.196795463562012,-0.0,1.7648760080337524,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,302.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010213708737865,302.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010755527764558,303.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1367492675781,0.4681024551391601,0.0356101095676422,0.0259354840964078,302.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.0010755527764558,302.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9314270019531,0.0,0.0,0.005101959221065,296.1164245605469,284.95001220703125,283.5145263671875,281.7826538085937,296.6097412109375,302.7984619140625,296.16815185546875,1.0,0.125724583864212,0.0,0.0,1.0,1.0,-0.0410520546138286,2.0699005176538776e-08,0.0410520359873771,-0.0133307417854666,0.0,0.0,0.0,25.05878639221192,25.0,12.196795463562012,-0.0,1.7648760080337524,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
