time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186900,302.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.94537353515625,0.0,0.0,0.0010215288493782,302.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.94537353515625,0.0,0.0,0.0010757190175354,303.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14501953125,0.4634638428688049,0.0349309481680393,0.0254641268402338,302.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.94537353515625,0.0,0.0,0.0010757190175354,302.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.94537353515625,0.0,0.0,0.0051027480512857,296.12506103515625,284.95001220703125,283.4937438964844,281.7631530761719,296.5876159667969,302.7963256835937,296.1758117675781,1.0,0.1257099509239196,0.0,0.0,1.0,1.0,-0.0404879637062549,2.0434740122254883e-08,0.0404879413545131,-0.0132014956325292,0.0,0.0,0.0,25.0594425201416,25.0,11.043585777282717,-0.0,1.7404545545578003,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,302.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589233398437,0.0,0.0,0.0010216978844255,302.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589233398437,0.0,0.0,0.0010758970165625,303.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.15301513671875,0.4583798348903656,0.0342428125441074,0.0249864980578422,302.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589233398437,0.0,0.0,0.0010758970165625,302.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589233398437,0.0,0.0,0.0051035922951996,296.1334533691406,284.95001220703125,283.4725952148437,281.7432861328125,296.55938720703125,302.7940368652344,296.1831970214844,1.0,0.1256951689720153,0.0,0.0,1.0,1.0,-0.0399164445698261,2.017773859108729e-08,0.0399164259433746,-0.0130987437441945,0.0,0.0,0.0,25.06011390686035,25.0,9.665058135986328,-0.0,1.7157177925109863,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010220756521448,302.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010762948077172,303.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1682434082031,0.4480890333652496,0.0328396819531917,0.0240126736462116,302.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010762948077172,302.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.005105479620397,296.1494445800781,284.95001220703125,283.42919921875,281.7025451660156,296.47381591796875,302.7890625,296.1971435546875,1.0,0.1256651431322097,0.0,0.0,1.0,1.0,-0.0387515015900135,1.9693732866699065e-08,0.0387514792382717,-0.0129939196631312,0.0,0.0,0.0,25.06148910522461,25.0,5.848964691162109,-0.0,1.6653143167495728,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010220756521448,302.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010762948077172,303.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1682434082031,0.4480890333652496,0.0328396819531917,0.0240126736462116,302.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.0010762948077172,302.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9850158691406,0.0,0.0,0.005105479620397,296.1494445800781,284.95001220703125,283.42919921875,281.7025451660156,296.47381591796875,302.7890625,296.1971435546875,1.0,0.1256651431322097,0.0,0.0,1.0,1.0,-0.0387515015900135,1.9693732866699065e-08,0.0387514792382717,-0.0129939196631312,0.0,0.0,0.0,25.06148910522461,25.0,5.848964691162109,-0.0,1.6653143167495728,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,302.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010225006844848,302.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010767425410449,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1824035644531,0.4377635419368744,0.0313992723822593,0.0230128578841686,302.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010767425410449,302.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0051076030358672,296.16436767578125,284.95001220703125,283.38458251953125,281.6606140136719,296.3360290527344,302.7841186523437,296.20977783203125,1.0,0.1256344318389892,0.0,0.0,1.0,1.0,-0.0375558547675609,1.924171577627477e-08,0.0375558361411094,-0.0130037777125835,0.0,0.0,0.0,25.062911987304688,25.0,0.3778895735740661,-0.0,1.6136053800582886,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,302.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010225006844848,302.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010767425410449,303.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1824035644531,0.4377635419368744,0.0313992723822593,0.0230128578841686,302.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0010767425410449,302.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0097351074219,0.0,0.0,0.0051076030358672,296.16436767578125,284.95001220703125,283.38458251953125,281.6606140136719,296.3360290527344,302.7841186523437,296.20977783203125,1.0,0.1256344318389892,0.0,0.0,1.0,1.0,-0.0375558547675609,1.924171577627477e-08,0.0375558361411094,-0.0130037777125835,0.0,0.0,0.0,25.062911987304688,25.0,0.3778895735740661,-0.0,1.6136053800582886,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,302.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.0010229063918814,302.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.001077169785276,303.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1953125,0.427571564912796,0.0299200247973203,0.0219857916235923,302.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.001077169785276,302.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.0051096295937895,296.1781921386719,284.95001220703125,283.3388977050781,281.6177062988281,296.15771484375,302.7793884277344,296.22088623046875,1.0,0.1256030052900314,0.0,0.0,1.0,1.0,-0.0363273061811924,1.8737823737069448e-08,0.0363272875547409,-0.0129100838676095,0.0,0.0,0.0,25.064416885375977,25.0,-5.608306884765625,-0.0,1.5604984760284424,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,302.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.0010229063918814,302.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.001077169785276,303.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1953125,0.427571564912796,0.0299200247973203,0.0219857916235923,302.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.001077169785276,302.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0329895019531,0.0,0.0,0.0051096295937895,296.1781921386719,284.95001220703125,283.3388977050781,281.6177062988281,296.15771484375,302.7793884277344,296.22088623046875,1.0,0.1256030052900314,0.0,0.0,1.0,1.0,-0.0363273061811924,1.8737823737069448e-08,0.0363272875547409,-0.0129100838676095,0.0,0.0,0.0,25.064416885375977,25.0,-5.608306884765625,-0.0,1.5604984760284424,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,302.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010232563363388,302.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010775382397696,303.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.20672607421875,0.4176225662231445,0.0283979326486587,0.0209286548197269,302.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010775382397696,302.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0051113772206008,296.1906433105469,284.95001220703125,283.2923889160156,281.57403564453125,296.0086975097656,302.7747497558594,296.2301940917969,1.0,0.1255707144737243,0.0,0.0,1.0,1.0,-0.0350621677935123,1.8134910462208612e-08,0.0350621491670608,-0.0125926183536648,0.0,0.0,0.0,25.06601333618164,25.0,-9.035526275634766,-0.0,1.5058329105377195,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,302.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010232563363388,302.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010775382397696,303.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.20672607421875,0.4176225662231445,0.0283979326486587,0.0209286548197269,302.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0010775382397696,302.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0546875,0.0,0.0,0.0051113772206008,296.1906433105469,284.95001220703125,283.2923889160156,281.57403564453125,296.0086975097656,302.7747497558594,296.2301940917969,1.0,0.1255707144737243,0.0,0.0,1.0,1.0,-0.0350621677935123,1.8134910462208612e-08,0.0350621491670608,-0.0125926183536648,0.0,0.0,0.0,25.06601333618164,25.0,-9.035526275634766,-0.0,1.5058329105377195,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,302.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06500244140625,0.0,0.0,0.0010234242072328,302.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06500244140625,0.0,0.0,0.0010777149582281,303.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2119140625,0.4127431511878967,0.0276225246489048,0.0203900765627622,302.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.06500244140625,0.0,0.0,0.0010777149582281,302.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06500244140625,0.0,0.0,0.0051122158765792,296.1964111328125,284.95001220703125,283.2688903808594,281.5519714355469,295.9507751464844,302.7724304199219,296.2342224121094,1.0,0.1255542784929275,0.0,0.0,1.0,1.0,-0.0344174951314926,1.781493885744112e-08,0.0344174765050411,-0.0123972706496715,0.0,0.0,0.0,25.06682777404785,25.0,-10.014283180236816,-0.0,1.4779870510101318,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,302.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0010236180387437,302.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0010779190342873,303.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2167663574219,0.4078681170940399,0.0268378984183073,0.0198450181633234,302.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0010779190342873,302.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0051131839863955,296.20184326171875,284.95001220703125,283.2452697753906,281.52978515625,295.8930358886719,302.7701110839844,296.2378845214844,1.0,0.125537633895874,0.0,0.0,1.0,1.0,-0.0337652936577796,1.7521175621482143e-08,0.0337652750313282,-0.0122783128172159,0.0,0.0,0.0,25.06763458251953,25.0,-11.130792617797852,-0.0,1.4498224258422852,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,302.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010241996496915,302.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010785314952954,303.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2254333496094,0.3975808918476105,0.0252399537712335,0.0187351536005735,302.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010785314952954,302.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0051160892471671,296.2117919921875,284.95001220703125,283.19775390625,281.4851379394531,295.68377685546875,302.7654724121094,296.2440185546875,1.0,0.1255038380622863,0.0,0.0,1.0,1.0,-0.0324391089379787,1.7155775466903833e-08,0.0324390903115272,-0.0126459198072552,0.0,0.0,0.0,25.06916046142578,25.0,-17.87245750427246,-0.0,1.3925703763961792,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,302.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010241996496915,302.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010785314952954,303.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2254333496094,0.3975808918476105,0.0252399537712335,0.0187351536005735,302.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0010785314952954,302.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939025878906,0.0,0.0,0.0051160892471671,296.2117919921875,284.95001220703125,283.19775390625,281.4851379394531,295.68377685546875,302.7654724121094,296.2440185546875,1.0,0.1255038380622863,0.0,0.0,1.0,1.0,-0.0324391089379787,1.7155775466903833e-08,0.0324390903115272,-0.0126459198072552,0.0,0.0,0.0,25.06916046142578,25.0,-17.87245750427246,-0.0,1.3925703763961792,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,302.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010248940670862,302.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010792626999318,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.23272705078125,0.3846115171909332,0.0236030723899602,0.0175985898822546,302.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010792626999318,302.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0051195579580962,296.220458984375,284.95001220703125,283.1499938964844,281.4403076171875,295.26104736328125,302.7610168457031,296.24822998046875,1.0,0.1254693418741226,0.0,0.0,1.0,1.0,-0.0310819689184427,1.6903751287600244e-08,0.0310819521546363,-0.0133423339575529,0.0,0.0,0.0,25.070680618286133,25.0,-31.992774963378903,-0.0,1.3340106010437012,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,302.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010248940670862,302.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010792626999318,303.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.23272705078125,0.3846115171909332,0.0236030723899602,0.0175985898822546,302.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0010792626999318,302.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.0051195579580962,296.220458984375,284.95001220703125,283.1499938964844,281.4403076171875,295.26104736328125,302.7610168457031,296.24822998046875,1.0,0.1254693418741226,0.0,0.0,1.0,1.0,-0.0310819689184427,1.6903751287600244e-08,0.0310819521546363,-0.0133423339575529,0.0,0.0,0.0,25.070680618286133,25.0,-31.992774963378903,-0.0,1.3340106010437012,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,302.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010256042005494,302.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010800106683745,303.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2384338378906,0.3693429231643677,0.0219216085970401,0.0164317656308412,302.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010800106683745,302.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0051231058314442,296.2277526855469,284.95001220703125,283.1022644042969,281.3954467773437,294.69903564453125,302.7566833496094,296.2499694824219,1.0,0.1254340708255767,0.0,0.0,1.0,1.0,-0.0296886805444955,1.6640237632259414e-08,0.0296886637806892,-0.0140445465222001,0.0,0.0,0.0,25.072280883789062,25.0,-47.05859756469727,-0.0,1.2739207744598389,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,302.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010256042005494,302.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010800106683745,303.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2384338378906,0.3693429231643677,0.0219216085970401,0.0164317656308412,302.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0010800106683745,302.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275634765625,0.0,0.0,0.0051231058314442,296.2277526855469,284.95001220703125,283.1022644042969,281.3954467773437,294.69903564453125,302.7566833496094,296.2499694824219,1.0,0.1254340708255767,0.0,0.0,1.0,1.0,-0.0296886805444955,1.6640237632259414e-08,0.0296886637806892,-0.0140445465222001,0.0,0.0,0.0,25.072280883789062,25.0,-47.05859756469727,-0.0,1.2739207744598389,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,302.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010260367998853,302.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010804662015289,303.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.24224853515625,0.3222646117210388,0.0201901327818632,0.0152301667258143,302.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010804662015289,302.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.005125266034156,296.2334899902344,284.95001220703125,283.0547180175781,281.3507995605469,294.1604309082031,302.7522277832031,296.248779296875,1.0,0.1253978610038757,0.0,0.0,1.0,1.0,-0.0282509829849004,1.5995087920828155e-08,0.0282509680837392,-0.013787992298603,0.0,0.0,0.0,25.074153900146484,25.0,-56.22238159179688,-0.0,1.2119470834732056,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,302.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010260367998853,302.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010804662015289,303.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.24224853515625,0.3222646117210388,0.0201901327818632,0.0152301667258143,302.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.0010804662015289,302.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,0.005125266034156,296.2334899902344,284.95001220703125,283.0547180175781,281.3507995605469,294.1604309082031,302.7522277832031,296.248779296875,1.0,0.1253978610038757,0.0,0.0,1.0,1.0,-0.0282509829849004,1.5995087920828155e-08,0.0282509680837392,-0.013787992298603,0.0,0.0,0.0,25.074153900146484,25.0,-56.22238159179688,-0.0,1.2119470834732056,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,302.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0010262059513479,302.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0010806443169713,303.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.243408203125,0.1111582592129707,0.0193053185939788,0.0146158616989851,302.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0010806443169713,302.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1487731933594,0.0,0.0,0.0051261112093925,296.2357177734375,284.95001220703125,283.0310974121094,281.32861328125,293.9300231933594,302.7431640625,296.2470703125,1.0,0.1253793686628341,0.0,0.0,1.0,1.0,-0.0275154504925012,1.560031925862404e-08,0.0275154337286949,-0.0134866014122962,0.0,0.0,0.0,25.07514953613281,25.0,-58.67702102661133,-0.0,1.1802537441253662,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,302.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1550598144531,0.0,0.0,0.0010263024596497,302.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1550598144531,0.0,0.0,0.0010807458311319,303.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2440795898437,0.0,0.0183640457689762,0.0139860874041914,302.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1550598144531,0.0,0.0,0.0010807458311319,302.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1550598144531,0.0,0.0,0.0051265931688249,296.237548828125,284.95001220703125,283.0075988769531,281.3065490722656,293.76226806640625,302.7311706542969,296.2447204589844,1.0,0.1253606081008911,0.0,0.0,1.0,1.0,-0.0267606507986783,1.5096103922473958e-08,0.0267606358975172,-0.0129167772829532,0.0,0.0,0.0,25.07629776000977,25.0,-58.34098052978516,-0.0,1.1477417945861816,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,302.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010269992053508,302.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010814795969054,303.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2439880371094,0.0,0.0155935436487197,0.0122559396550059,302.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010814795969054,302.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0051300735212862,296.2399597167969,284.95001220703125,282.9610900878906,281.2628479003906,293.5406494140625,302.71124267578125,296.23828125,1.0,0.1253200322389602,0.0,0.0,1.0,1.0,-0.0246912892907857,1.4041817486543096e-08,0.0246912762522697,-0.0122165884822607,0.0,0.0,0.0,25.08374786376953,25.0,-54.90156173706055,-0.0,1.0588316917419434,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,302.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010269992053508,302.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010814795969054,303.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2439880371094,0.0,0.0155935436487197,0.0122559396550059,302.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0010814795969054,302.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1664428710937,0.0,0.0,0.0051300735212862,296.2399597167969,284.95001220703125,282.9610900878906,281.2628479003906,293.5406494140625,302.71124267578125,296.23828125,1.0,0.1253200322389602,0.0,0.0,1.0,1.0,-0.0246912892907857,1.4041817486543096e-08,0.0246912762522697,-0.0122165884822607,0.0,0.0,0.0,25.08374786376953,25.0,-54.90156173706055,-0.0,1.0588316917419434,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,302.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1739196777344,0.0,0.0,0.0010281465947628,302.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1739196777344,0.0,0.0,0.0010826878715306,303.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2427673339844,0.0,0.0130020985379815,0.0105215720832347,302.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1739196777344,0.0,0.0,0.0010826878715306,302.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1739196777344,0.0,0.0,0.0051358048804104,296.2406616210937,284.95001220703125,282.9264831542969,281.2303466796875,293.2024230957031,302.7004089355469,296.2320251464844,1.0,0.1252850741147995,0.0,0.0,1.0,1.0,-0.022621190175414,1.3440917712159717e-08,0.022621177136898,-0.0127085139974951,0.0,0.0,0.0,25.093212127685547,25.0,-61.85202026367188,-0.0,0.9700050354003906,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,302.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761169433594,0.0,0.0,0.0010285857133567,302.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761169433594,0.0,0.0,0.0010831502731889,303.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2421875,0.0,0.0121194114908576,0.0099191954359412,302.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761169433594,0.0,0.0,0.0010831502731889,302.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1761169433594,0.0,0.0,0.0051379986107349,296.2406921386719,284.95001220703125,282.9154357910156,281.219970703125,293.02069091796875,302.6977233886719,296.229736328125,1.0,0.1252729445695877,0.0,0.0,1.0,1.0,-0.0219026021659374,1.3283225186455638e-08,0.0219025891274213,-0.0130129782482981,0.0,0.0,0.0,25.09646797180176,25.0,-66.71306610107422,-0.0,0.9391733407974244,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,302.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.180908203125,0.0,0.0,0.001029661623761,302.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.180908203125,0.0,0.0,0.0010842833435162,302.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2405700683594,0.0,0.0,0.008458967320621,302.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.180908203125,0.0,0.0,0.0010842833435162,302.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.180908203125,0.0,0.0,0.005143373273313,296.240478515625,284.95001220703125,282.8896789550781,281.1957702636719,292.4391784667969,302.6927490234375,296.2237854003906,1.0,0.1252429485321045,0.0,0.0,1.0,1.0,-0.020160786807537,1.2927642067950272e-08,0.020160773769021,-0.0138208838179707,0.0,0.0,0.0,25.10407447814941,25.0,-81.67855072021484,-0.0,0.8644347786903381,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,302.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.18414306640625,0.0,0.0,0.0010342231253162,302.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.18414306640625,0.0,0.0,0.0010890867561101,302.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2397155761719,0.0,0.0,0.0019561634398996,302.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.18414306640625,0.0,0.0,0.0010890867561101,302.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.18414306640625,0.0,0.0,0.0051661590114235,296.2401428222656,284.95001220703125,282.87078857421875,281.17803955078125,291.7620544433594,302.69122314453125,296.2196655273437,1.0,0.1251958608627319,0.0,0.0,1.0,1.0,-0.0124013554304838,9.415312973715118e-09,0.0124013451859354,-0.0123498076573014,0.0,0.0,0.0,25.17430877685547,25.0,-94.65129089355467,-0.0,0.532366156578064,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,302.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010344377951696,302.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010893128346651,302.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2390441894531,0.0,0.0,0.0008028386509977,302.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010893128346651,302.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0051672309637069,296.2392272949219,284.95001220703125,282.8274230957031,281.13726806640625,290.1385498046875,302.0722351074219,296.2088317871094,1.0,0.125117152929306,0.0,0.0,1.0,1.0,-0.0110197719186544,9.417016499924102e-09,0.0110197616741061,-0.0137358028441667,0.0,0.0,0.0,25.15706443786621,25.0,-101.27333068847656,-0.0,0.4725911617279053,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,302.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010344377951696,302.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010893128346651,302.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2390441894531,0.0,0.0,0.0008028386509977,302.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0010893128346651,302.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1907043457031,0.0,0.0,0.0051672309637069,296.2392272949219,284.95001220703125,282.8274230957031,281.13726806640625,290.1385498046875,302.0722351074219,296.2088317871094,1.0,0.125117152929306,0.0,0.0,1.0,1.0,-0.0110197719186544,9.417016499924102e-09,0.0110197616741061,-0.0137358028441667,0.0,0.0,0.0,25.15706443786621,25.0,-101.27333068847656,-0.0,0.4725911617279053,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,302.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934509277344,0.0,0.0,0.0010338856372982,302.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934509277344,0.0,0.0,0.0010887313401326,302.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23858642578125,0.0,0.0,0.0008041048422455,302.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934509277344,0.0,0.0,0.0010887313401326,302.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1934509277344,0.0,0.0,0.0051644728519022,296.23858642578125,284.95001220703125,282.8062438964844,281.1174011230469,289.4552001953125,301.62652587890625,296.2018737792969,1.0,0.1250839680433273,0.0,0.0,1.0,1.0,-0.0110159236937761,9.357409069821188e-09,0.0110159143805503,-0.0135829849168658,0.0,0.0,0.0,25.14358901977539,25.0,-101.15463256835938,-0.0,0.4721727073192596,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,302.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19586181640625,0.0,0.0,0.0010333412792533,302.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.19586181640625,0.0,0.0,0.0010881581110879,302.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2380065917969,0.0,0.0,0.0008037108345888,302.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.19586181640625,0.0,0.0,0.0010881581110879,302.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.19586181640625,0.0,0.0,0.0051617533899843,296.2377624511719,284.95001220703125,282.78546142578125,281.0978698730469,288.8343200683594,301.22216796875,296.1940002441406,1.0,0.1250536292791366,0.0,0.0,1.0,1.0,-0.0110101578757166,9.251064803095232e-09,0.0110101485624909,-0.0133092422038316,0.0,0.0,0.0,25.13132095336914,25.0,-101.1556625366211,-0.0,0.4716944098472595,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,302.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010322234593331,302.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010869810357689,302.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.236328125,0.0,0.0,0.0008028409210965,302.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010869810357689,302.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0051561701111495,296.2355041503906,284.95001220703125,282.7452087402344,281.06005859375,287.7545471191406,300.6376342773437,296.17584228515625,1.0,0.1250004023313522,0.0,0.0,1.0,1.0,-0.0109982462599873,8.860969735735582e-09,0.0109982369467616,-0.0122958347201347,0.0,0.0,0.0,25.109912872314453,25.0,-101.20829010009766,-0.0,0.4707792103290558,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,302.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010322234593331,302.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010869810357689,302.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.236328125,0.0,0.0,0.0008028409210965,302.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0010869810357689,302.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1996154785156,0.0,0.0,0.0051561701111495,296.2355041503906,284.95001220703125,282.7452087402344,281.06005859375,287.7545471191406,300.6376342773437,296.17584228515625,1.0,0.1250004023313522,0.0,0.0,1.0,1.0,-0.0109982462599873,8.860969735735582e-09,0.0109982369467616,-0.0122958347201347,0.0,0.0,0.0,25.109912872314453,25.0,-101.20829010009766,-0.0,0.4707792103290558,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010312690865248,302.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010859760222956,302.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.23394775390625,0.0,0.0,0.0008020985405892,302.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010859760222956,302.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.00515140267089,296.2322998046875,284.95001220703125,282.706787109375,281.0239562988281,286.8583374023437,300.3896484375,296.1543884277344,1.0,0.124955728650093,0.0,0.0,1.0,1.0,-0.0109880752861499,8.512965443685516e-09,0.0109880669042468,-0.0113912867382168,0.0,0.0,0.0,25.09196281433105,25.0,-101.25370025634766,-0.0,0.47000452876091,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,302.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010312690865248,302.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010859760222956,302.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.23394775390625,0.0,0.0,0.0008020985405892,302.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.0010859760222956,302.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2019348144531,0.0,0.0,0.00515140267089,296.2322998046875,284.95001220703125,282.706787109375,281.0239562988281,286.8583374023437,300.3896484375,296.1543884277344,1.0,0.124955728650093,0.0,0.0,1.0,1.0,-0.0109880752861499,8.512965443685516e-09,0.0109880669042468,-0.0113912867382168,0.0,0.0,0.0,25.09196281433105,25.0,-101.25370025634766,-0.0,0.47000452876091,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,302.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010306555777788,302.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010853299172595,302.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2305908203125,0.0,0.0,0.000801621354185,302.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010853299172595,302.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0051483381539583,296.2279357910156,284.95001220703125,282.6704406738281,280.9898376464844,286.1158142089844,300.3507080078125,296.12957763671875,1.0,0.1249184012413024,0.0,0.0,1.0,1.0,-0.0109815364703536,8.451777944173955e-09,0.0109815280884504,-0.0112369926646351,0.0,0.0,0.0,25.07684326171875,25.0,-101.2862319946289,-0.0,0.4694413840770721,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
