time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189120,302.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010306555777788,302.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010853299172595,302.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2305908203125,0.0,0.0,0.000801621354185,302.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0010853299172595,302.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.20269775390625,0.0,0.0,0.0051483381539583,296.2279357910156,284.95001220703125,282.6704406738281,280.9898376464844,286.1158142089844,300.3507080078125,296.12957763671875,1.0,0.1249184012413024,0.0,0.0,1.0,1.0,-0.0109815364703536,8.451777944173955e-09,0.0109815280884504,-0.0112369926646351,0.0,0.0,0.0,25.07684326171875,25.0,-101.2862319946289,-0.0,0.4694413840770721,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,302.671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010303506860509,302.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010850089602172,302.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2261047363281,0.0,0.0,0.0008013842161744,302.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010850089602172,302.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0051468149758875,296.2221984863281,284.95001220703125,282.63641357421875,280.95782470703125,285.5003662109375,300.2164611816406,296.1014099121094,1.0,0.1248873174190521,0.0,0.0,1.0,1.0,-0.0109782870858907,8.658070704825604e-09,0.010978277772665,-0.0117824831977486,0.0,0.0,0.0,25.06411361694336,25.0,-101.30901336669922,-0.0,0.4690662324428558,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,302.671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010303506860509,302.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010850089602172,302.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2261047363281,0.0,0.0,0.0008013842161744,302.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0010850089602172,302.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2017822265625,0.0,0.0,0.0051468149758875,296.2221984863281,284.95001220703125,282.63641357421875,280.95782470703125,285.5003662109375,300.2164611816406,296.1014099121094,1.0,0.1248873174190521,0.0,0.0,1.0,1.0,-0.0109782870858907,8.658070704825604e-09,0.010978277772665,-0.0117824831977486,0.0,0.0,0.0,25.06411361694336,25.0,-101.30901336669922,-0.0,0.4690662324428558,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,302.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.20068359375,0.0,0.0,0.0010302660521119,302.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.20068359375,0.0,0.0,0.0010849197860807,302.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2234191894531,0.0,0.0,0.0008013183833099,302.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.20068359375,0.0,0.0,0.0010849197860807,302.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.20068359375,0.0,0.0,0.0051463926210999,296.21875,284.95001220703125,282.62030029296875,280.9427185058594,285.23321533203125,300.0565795898437,296.0860595703125,1.0,0.1248737946152687,0.0,0.0,1.0,1.0,-0.0109773846343159,8.807694129586707e-09,0.0109773762524127,-0.012176664546132,0.0,0.0,0.0,25.05854606628418,25.0,-101.31378173828124,-0.0,0.4689249098300934,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,302.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1991271972656,0.0,0.0,0.0010301985312253,302.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1991271972656,0.0,0.0,0.001084848656319,302.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2203674316406,0.0,0.0,0.0008012658217921,302.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1991271972656,0.0,0.0,0.001084848656319,302.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1991271972656,0.0,0.0,0.0051460550166666,296.21490478515625,284.95001220703125,282.6048278808594,280.9281921386719,284.9894104003906,299.83709716796875,296.0699157714844,1.0,0.1248614564538002,0.0,0.0,1.0,1.0,-0.0109766637906432,8.956360098011373e-09,0.01097665540874,-0.0125681422650814,0.0,0.0,0.0,25.053455352783203,25.0,-101.31149291992188,-0.0,0.4688003063201904,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,302.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.0010300576686859,302.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.001084700343199,302.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2131652832031,0.0,0.0,0.0008011562167666,302.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.001084700343199,302.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.0051453514024615,296.20587158203125,284.95001220703125,282.5759582519531,280.90106201171875,284.56280517578125,299.25341796875,296.0353088378906,1.0,0.1248398423194885,0.0,0.0,1.0,1.0,-0.0109751634299755,9.18851839060153e-09,0.0109751541167497,-0.0131798405200243,0.0,0.0,0.0,25.04455947875977,25.0,-101.27887725830078,-0.0,0.4685719609260559,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,302.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.0010300576686859,302.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.001084700343199,302.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2131652832031,0.0,0.0,0.0008011562167666,302.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.001084700343199,302.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1946716308594,0.0,0.0,0.0051453514024615,296.20587158203125,284.95001220703125,282.5759582519531,280.90106201171875,284.56280517578125,299.25341796875,296.0353088378906,1.0,0.1248398423194885,0.0,0.0,1.0,1.0,-0.0109751634299755,9.18851839060153e-09,0.0109751541167497,-0.0131798405200243,0.0,0.0,0.0,25.04455947875977,25.0,-101.27887725830078,-0.0,0.4685719609260559,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,302.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.001029854407534,302.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0010844863718375,302.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.204345703125,0.0,0.0,0.0008009981247596,302.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0010844863718375,302.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0051443362608551,296.1949157714844,284.95001220703125,282.54998779296875,280.8766784667969,284.2079162597656,298.5653381347656,295.9976806640625,1.0,0.1248218342661857,0.0,0.0,1.0,1.0,-0.0109729971736669,9.274463863562232e-09,0.0109729878604412,-0.0134078999981284,0.0,0.0,0.0,25.037208557128903,25.0,-101.199462890625,-0.0,0.4683428108692169,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,302.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.001029854407534,302.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0010844863718375,302.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.204345703125,0.0,0.0,0.0008009981247596,302.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0010844863718375,302.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1882019042969,0.0,0.0,0.0051443362608551,296.1949157714844,284.95001220703125,282.54998779296875,280.8766784667969,284.2079162597656,298.5653381347656,295.9976806640625,1.0,0.1248218342661857,0.0,0.0,1.0,1.0,-0.0109729971736669,9.274463863562232e-09,0.0109729878604412,-0.0134078999981284,0.0,0.0,0.0,25.037208557128903,25.0,-101.199462890625,-0.0,0.4683428108692169,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,302.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.00102956360206,302.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0010841800831258,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1937866210937,0.0,0.0,0.0008007718715816,302.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0010841800831258,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0051428833976387,296.1819152832031,284.95001220703125,282.52618408203125,280.85565185546875,283.91131591796875,297.9044189453125,295.9571838378906,1.0,0.1248067393898963,0.0,0.0,1.0,1.0,-0.0109698977321386,9.195810335427268e-09,0.0109698884189128,-0.0132042719051241,0.0,0.0,0.0,25.0311336517334,25.0,-101.07118225097656,-0.0,0.4680961966514587,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,302.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.00102956360206,302.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0010841800831258,302.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1937866210937,0.0,0.0,0.0008007718715816,302.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0010841800831258,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1797180175781,0.0,0.0,0.0051428833976387,296.1819152832031,284.95001220703125,282.52618408203125,280.85565185546875,283.91131591796875,297.9044189453125,295.9571838378906,1.0,0.1248067393898963,0.0,0.0,1.0,1.0,-0.0109698977321386,9.195810335427268e-09,0.0109698884189128,-0.0132042719051241,0.0,0.0,0.0,25.0311336517334,25.0,-101.07118225097656,-0.0,0.4680961966514587,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,302.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010292018996551,302.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010837991721928,302.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1813049316406,0.0,0.0,0.0008004905539564,302.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010837991721928,302.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0051410770975053,296.1667175292969,284.95001220703125,282.5036315917969,280.83837890625,283.66412353515625,297.3768005371094,295.9139709472656,1.0,0.1247941255569458,0.0,0.0,1.0,1.0,-0.0109660439193248,8.9821092785769e-09,0.0109660355374217,-0.012646441347897,0.0,0.0,0.0,25.0261344909668,25.0,-100.90127563476562,-0.0,0.4678363502025604,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,302.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010292018996551,302.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010837991721928,302.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1813049316406,0.0,0.0,0.0008004905539564,302.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0010837991721928,302.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1690368652344,0.0,0.0,0.0051410770975053,296.1667175292969,284.95001220703125,282.5036315917969,280.83837890625,283.66412353515625,297.3768005371094,295.9139709472656,1.0,0.1247941255569458,0.0,0.0,1.0,1.0,-0.0109660439193248,8.9821092785769e-09,0.0109660355374217,-0.012646441347897,0.0,0.0,0.0,25.0261344909668,25.0,-100.90127563476562,-0.0,0.4678363502025604,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,302.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1628723144531,0.0,0.0,0.0010290069039911,302.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1628723144531,0.0,0.0,0.0010835938155651,302.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.17431640625,0.0,0.0,0.0008003388065844,302.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1628723144531,0.0,0.0,0.0010835938155651,302.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1628723144531,0.0,0.0,0.0051401024684309,296.15826416015625,284.95001220703125,282.4927673339844,280.8310546875,283.55633544921875,297.18463134765625,295.8913879394531,1.0,0.1247886046767234,0.0,0.0,1.0,1.0,-0.0109639652073383,8.842471643788485e-09,0.0109639558941125,-0.0122814932838082,0.0,0.0,0.0,25.02397346496582,25.0,-100.8029556274414,-0.0,0.467706024646759,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,302.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1560974121094,0.0,0.0,0.0010288157500326,302.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1560974121094,0.0,0.0,0.0010833925334736,302.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.16680908203125,0.0,0.0,0.0008001902024261,302.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1560974121094,0.0,0.0,0.0010833925334736,302.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1560974121094,0.0,0.0,0.005139147862792,296.1492004394531,284.95001220703125,282.4822082519531,280.8246154785156,283.45806884765625,297.0461120605469,295.8681640625,1.0,0.1247835680842399,0.0,0.0,1.0,1.0,-0.0109619293361902,8.698853193322975e-09,0.010961920954287,-0.0119060352444648,0.0,0.0,0.0,25.022010803222656,25.0,-100.6969223022461,-0.0,0.4675811529159546,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,302.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.001028497936204,302.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0010830578394234,302.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,0.0007999429362826,302.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0010830578394234,302.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0051375599578022,296.1294250488281,284.95001220703125,282.4618835449219,280.8140869140625,283.2831420898437,296.9012145996094,295.8201904296875,1.0,0.1247745975852012,0.0,0.0,1.0,1.0,-0.0109585411846637,8.470863122056471e-09,0.0109585328027606,-0.0113101527094841,0.0,0.0,0.0,25.01850128173828,25.0,-100.46973419189452,-0.0,0.467369019985199,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,302.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.001028497936204,302.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0010830578394234,302.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,0.0007999429362826,302.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0010830578394234,302.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1409912109375,0.0,0.0,0.0051375599578022,296.1294250488281,284.95001220703125,282.4618835449219,280.8140869140625,283.2831420898437,296.9012145996094,295.8201904296875,1.0,0.1247745975852012,0.0,0.0,1.0,1.0,-0.0109585411846637,8.470863122056471e-09,0.0109585328027606,-0.0113101527094841,0.0,0.0,0.0,25.01850128173828,25.0,-100.46973419189452,-0.0,0.467369019985199,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,302.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010283725569024,302.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010829258244484,302.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1317443847656,0.0,0.0,0.0007998453802429,302.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010829258244484,302.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0051369336433708,296.1073303222656,284.95001220703125,282.4425048828125,280.8065795898437,283.13543701171875,296.8686218261719,295.7701110839844,1.0,0.1247670873999595,0.0,0.0,1.0,1.0,-0.0109572047367692,8.456046529659034e-09,0.010957196354866,-0.0112725449725985,0.0,0.0,0.0,25.01546287536621,25.0,-100.2301788330078,-0.0,0.467255175113678,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,302.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010283725569024,302.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010829258244484,302.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1317443847656,0.0,0.0,0.0007998453802429,302.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0010829258244484,302.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.12359619140625,0.0,0.0,0.0051369336433708,296.1073303222656,284.95001220703125,282.4425048828125,280.8065795898437,283.13543701171875,296.8686218261719,295.7701110839844,1.0,0.1247670873999595,0.0,0.0,1.0,1.0,-0.0109572047367692,8.456046529659034e-09,0.010957196354866,-0.0112725449725985,0.0,0.0,0.0,25.01546287536621,25.0,-100.2301788330078,-0.0,0.467255175113678,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,302.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010284916497766,302.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010830513201653,302.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109313964844,0.0,0.0,0.000799938046839,302.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010830513201653,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.005137528758496,296.082763671875,284.95001220703125,282.424072265625,280.8018798828125,283.0110168457031,296.71978759765625,295.718017578125,1.0,0.1247608885169029,0.0,0.0,1.0,1.0,-0.0109584731981158,8.721829480862198e-09,0.0109584648162126,-0.0119698848575353,0.0,0.0,0.0,25.01280403137207,25.0,-99.98912048339844,-0.0,0.4672620892524719,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,302.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010284916497766,302.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010830513201653,302.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109313964844,0.0,0.0,0.000799938046839,302.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.0010830513201653,302.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.10382080078125,0.0,0.0,0.005137528758496,296.082763671875,284.95001220703125,282.424072265625,280.8018798828125,283.0110168457031,296.71978759765625,295.718017578125,1.0,0.1247608885169029,0.0,0.0,1.0,1.0,-0.0109584731981158,8.721829480862198e-09,0.0109584648162126,-0.0119698848575353,0.0,0.0,0.0,25.01280403137207,25.0,-99.98912048339844,-0.0,0.4672620892524719,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,302.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010287326294928,302.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010833049891516,302.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0878601074219,0.0,0.0,0.0008001254755072,302.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010833049891516,302.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0051387324929237,296.05572509765625,284.95001220703125,282.406494140625,280.7996826171875,282.9056701660156,296.3217468261719,295.66412353515625,1.0,0.124755822122097,0.0,0.0,1.0,1.0,-0.0109610399231314,9.118512167560766e-09,0.0109610315412282,-0.0130099635571241,0.0,0.0,0.0,25.010528564453125,25.0,-99.745361328125,-0.0,0.4673327505588531,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,302.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010287326294928,302.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010833049891516,302.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0878601074219,0.0,0.0,0.0008001254755072,302.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0010833049891516,302.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816345214844,0.0,0.0,0.0051387324929237,296.05572509765625,284.95001220703125,282.406494140625,280.7996826171875,282.9056701660156,296.3217468261719,295.66412353515625,1.0,0.124755822122097,0.0,0.0,1.0,1.0,-0.0109610399231314,9.118512167560766e-09,0.0109610315412282,-0.0130099635571241,0.0,0.0,0.0,25.010528564453125,25.0,-99.745361328125,-0.0,0.4673327505588531,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,302.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,0.0010288233170285,302.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,0.0010834004497155,302.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.075439453125,0.0,0.0,0.0008001959649845,302.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,0.0010834004497155,302.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,0.0051391855813562,296.0412902832031,284.95001220703125,282.3979797363281,280.7994689941406,282.859130859375,296.0382080078125,295.6365051269531,1.0,0.1247536391019821,0.0,0.0,1.0,1.0,-0.0109620066359639,9.272947742999804e-09,0.0109619973227381,-0.0134149054065346,0.0,0.0,0.0,25.009559631347656,25.0,-99.61779022216795,-0.0,0.4673572480678558,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,302.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570678710937,0.0,0.0,0.0010288611520081,302.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570678710937,0.0,0.0,0.0010834403801709,302.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0624694824219,0.0,0.0,0.000800225418061,302.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570678710937,0.0,0.0,0.0010834403801709,302.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0570678710937,0.0,0.0,0.0051393746398389,296.0262145996094,284.95001220703125,282.3896484375,280.7998046875,282.816162109375,295.725341796875,295.6085205078125,1.0,0.1247516497969627,0.0,0.0,1.0,1.0,-0.0109624098986387,9.357727925873862e-09,0.0109624005854129,-0.0136373313143849,0.0,0.0,0.0,25.00870704650879,25.0,-99.48306274414062,-0.0,0.4673592746257782,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,302.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010286015458405,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010831670369952,302.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0349426269531,0.0,0.0,0.0008000234956853,302.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010831670369952,302.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0051380777731537,295.9944152832031,284.95001220703125,282.3734741210937,280.802001953125,282.7391052246094,295.1299133300781,295.5515441894531,1.0,0.1247480884194374,0.0,0.0,1.0,1.0,-0.0109596466645598,9.100458164823522e-09,0.0109596382826566,-0.0129639022052288,0.0,0.0,0.0,25.007408142089844,25.0,-99.18538665771484,-0.0,0.4672147333621979,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,302.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010286015458405,302.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010831670369952,302.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0349426269531,0.0,0.0,0.0008000234956853,302.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0010831670369952,302.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0302124023437,0.0,0.0,0.0051380777731537,295.9944152832031,284.95001220703125,282.3734741210937,280.802001953125,282.7391052246094,295.1299133300781,295.5515441894531,1.0,0.1247480884194374,0.0,0.0,1.0,1.0,-0.0109596466645598,9.100458164823522e-09,0.0109596382826566,-0.0129639022052288,0.0,0.0,0.0,25.007408142089844,25.0,-99.18538665771484,-0.0,0.4672147333621979,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,302.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010278956033289,302.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010824234923347,302.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0051574707031,0.0,0.0,0.0007994744228199,302.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010824234923347,302.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.005134551320225,295.9602966308594,284.95001220703125,282.35791015625,280.8059997558594,282.6825561523437,294.9356384277344,295.4931945800781,1.0,0.1247449070215225,0.0,0.0,1.0,1.0,-0.0109521243721246,8.278427721108983e-09,0.0109521159902215,-0.0108107458800077,0.0,0.0,0.0,25.006572723388672,25.0,-98.40737915039062,-0.0,0.4668708443641662,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,302.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010278956033289,302.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010824234923347,302.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0051574707031,0.0,0.0,0.0007994744228199,302.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.0010824234923347,302.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.00103759765625,0.0,0.0,0.005134551320225,295.9602966308594,284.95001220703125,282.35791015625,280.8059997558594,282.6825561523437,294.9356384277344,295.4931945800781,1.0,0.1247449070215225,0.0,0.0,1.0,1.0,-0.0109521243721246,8.278427721108983e-09,0.0109521159902215,-0.0108107458800077,0.0,0.0,0.0,25.006572723388672,25.0,-98.40737915039062,-0.0,0.4668708443641662,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,302.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010271990904584,302.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010816900758072,302.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9732971191406,0.0,0.0,0.0007989326259121,302.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010816900758072,302.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0051310718990862,295.9239807128906,284.95001220703125,282.3428649902344,280.8116149902344,283.04803466796875,295.10009765625,295.43377685546875,1.0,0.1247420459985733,0.0,0.0,1.0,1.0,-0.0109447017312049,7.462212181508221e-09,0.0109446942806243,-0.0086726238951087,0.0,0.0,0.0,25.0058650970459,25.0,-80.82054901123047,-0.0,0.4665337204933166,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,302.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010271990904584,302.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010816900758072,302.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9732971191406,0.0,0.0,0.0007989326259121,302.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0010816900758072,302.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9696960449219,0.0,0.0,0.0051310718990862,295.9239807128906,284.95001220703125,282.3428649902344,280.8116149902344,283.04803466796875,295.10009765625,295.43377685546875,1.0,0.1247420459985733,0.0,0.0,1.0,1.0,-0.0109447017312049,7.462212181508221e-09,0.0109446942806243,-0.0086726238951087,0.0,0.0,0.0,25.0058650970459,25.0,-80.82054901123047,-0.0,0.4665337204933166,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,302.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010268712649121,302.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010813447879627,302.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.93927001953125,0.0,0.0,0.0007986776763573,302.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010813447879627,302.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0051294341683387,295.8854675292969,284.95001220703125,282.3282470703125,280.81854248046875,283.8758544921875,295.47369384765625,295.373779296875,1.0,0.1247395724058151,0.0,0.0,1.0,1.0,-0.010941207408905,7.099449916836421e-09,0.010941200889647,-0.007722504902631,0.0,0.0,0.0,25.00506019592285,25.0,-59.86054611206055,-0.0,0.4663664996623993,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,302.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010268712649121,302.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010813447879627,302.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.93927001953125,0.0,0.0,0.0007986776763573,302.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0010813447879627,302.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9361572265625,0.0,0.0,0.0051294341683387,295.8854675292969,284.95001220703125,282.3282470703125,280.81854248046875,283.8758544921875,295.47369384765625,295.373779296875,1.0,0.1247395724058151,0.0,0.0,1.0,1.0,-0.010941207408905,7.099449916836421e-09,0.010941200889647,-0.007722504902631,0.0,0.0,0.0,25.00506019592285,25.0,-59.86054611206055,-0.0,0.4663664996623993,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,302.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9185485839844,0.0,0.0,0.0010269000194966,302.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9185485839844,0.0,0.0,0.0010813751723617,302.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9214782714844,0.0,0.0,0.0007987000863067,302.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9185485839844,0.0,0.0,0.0010813751723617,302.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9185485839844,0.0,0.0,0.0051295785233378,295.86541748046875,284.95001220703125,282.32110595703125,280.8224792480469,284.277099609375,295.6705627441406,295.3437194824219,1.0,0.1247385069727897,0.0,0.0,1.0,1.0,-0.0109415147453546,7.155585457496727e-09,0.010941507294774,-0.0078697660937905,0.0,0.0,0.0,25.00459861755371,25.0,-55.952178955078125,-0.0,0.4663715064525604,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,302.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9004211425781,0.0,0.0,0.0010269897757098,302.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9004211425781,0.0,0.0,0.001081469701603,302.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9031677246094,0.0,0.0,0.0007987698772922,302.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9004211425781,0.0,0.0,0.001081469701603,302.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9004211425781,0.0,0.0,0.0051300269551575,295.8448486328125,284.95001220703125,282.3139953613281,280.8266296386719,284.5944519042969,295.8459777832031,295.313720703125,1.0,0.1247375607490539,0.0,0.0,1.0,1.0,-0.0109424712136387,7.285667180667587e-09,0.0109424637630581,-0.0082107642665505,0.0,0.0,0.0,25.00414085388184,25.0,-56.65113067626953,-0.0,0.4664049446582794,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010269796475768,302.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010814589913934,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8650207519531,0.0,0.0,0.0007987619610503,302.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010814589913934,302.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0051299761980772,295.8022155761719,284.95001220703125,282.300048828125,280.8355712890625,285.050537109375,296.1515197753906,295.2537841796875,1.0,0.1247358843684196,0.0,0.0,1.0,1.0,-0.0109423641115427,7.304436167032691e-09,0.0109423566609621,-0.0082602109760046,0.0,0.0,0.0,25.003456115722656,25.0,-60.43359375,-0.0,0.4663877189159393,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,302.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010269796475768,302.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010814589913934,302.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8650207519531,0.0,0.0,0.0007987619610503,302.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0010814589913934,302.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8626403808594,0.0,0.0,0.0051299761980772,295.8022155761719,284.95001220703125,282.300048828125,280.8355712890625,285.050537109375,296.1515197753906,295.2537841796875,1.0,0.1247358843684196,0.0,0.0,1.0,1.0,-0.0109423641115427,7.304436167032691e-09,0.0109423566609621,-0.0082602109760046,0.0,0.0,0.0,25.003456115722656,25.0,-60.43359375,-0.0,0.4663877189159393,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
