time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191340,302.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010268468176946,302.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010813191765919,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8249816894531,0.0,0.0,0.0007986587006598,302.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010813191765919,302.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0051293126307427,295.7577514648437,284.95001220703125,282.2862854003906,280.8451843261719,285.5021667480469,296.46844482421875,295.1942443847656,1.0,0.124734453856945,0.0,0.0,1.0,1.0,-0.0109409503638744,7.1656094391414635e-09,0.0109409429132938,-0.0078966813161969,0.0,0.0,0.0,25.0029525756836,25.0,-57.47532653808594,-0.0,0.4663167595863342,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,302.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010268468176946,302.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010813191765919,302.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8249816894531,0.0,0.0,0.0007986587006598,302.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0010813191765919,302.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8229064941406,0.0,0.0,0.0051293126307427,295.7577514648437,284.95001220703125,282.2862854003906,280.8451843261719,285.5021667480469,296.46844482421875,295.1942443847656,1.0,0.124734453856945,0.0,0.0,1.0,1.0,-0.0109409503638744,7.1656094391414635e-09,0.0109409429132938,-0.0078966813161969,0.0,0.0,0.0,25.0029525756836,25.0,-57.47532653808594,-0.0,0.4663167595863342,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,302.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010264898883178,302.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010809432715177,302.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7831726074219,0.0,0.0,0.0007983810501173,302.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010809432715177,302.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0051275296136736,295.71160888671875,284.95001220703125,282.27264404296875,280.8551940917969,286.151611328125,296.8553161621094,295.1354064941406,1.0,0.1247331500053405,0.0,0.0,1.0,1.0,-0.0109371468424797,6.744270475422809e-09,0.0109371403232216,-0.0067928652279078,0.0,0.0,0.0,25.002656936645508,25.0,-45.84010696411133,-0.0,0.4661453068256378,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,302.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010264898883178,302.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010809432715177,302.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7831726074219,0.0,0.0,0.0007983810501173,302.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0010809432715177,302.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7813720703125,0.0,0.0,0.0051275296136736,295.71160888671875,284.95001220703125,282.27264404296875,280.8551940917969,286.151611328125,296.8553161621094,295.1354064941406,1.0,0.1247331500053405,0.0,0.0,1.0,1.0,-0.0109371468424797,6.744270475422809e-09,0.0109371403232216,-0.0067928652279078,0.0,0.0,0.0,25.002656936645508,25.0,-45.84010696411133,-0.0,0.4661453068256378,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,302.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010261200368404,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010805537458509,302.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.73974609375,0.0,0.0,0.000798093387857,302.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010805537458509,302.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0051256818696856,295.6639404296875,284.95001220703125,282.259033203125,280.8653869628906,287.0230712890625,297.31396484375,295.07769775390625,1.0,0.1247319728136062,0.0,0.0,1.0,1.0,-0.0109332064166665,6.30446406191254e-09,0.0109331998974084,-0.0056406143121421,0.0,0.0,0.0,25.002424240112305,25.0,-31.322797775268555,-0.0,0.465968906879425,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,302.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010261200368404,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010805537458509,302.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.73974609375,0.0,0.0,0.000798093387857,302.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0010805537458509,302.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7381591796875,0.0,0.0,0.0051256818696856,295.6639404296875,284.95001220703125,282.259033203125,280.8653869628906,287.0230712890625,297.31396484375,295.07769775390625,1.0,0.1247319728136062,0.0,0.0,1.0,1.0,-0.0109332064166665,6.30446406191254e-09,0.0109331998974084,-0.0056406143121421,0.0,0.0,0.0,25.002424240112305,25.0,-31.322797775268555,-0.0,0.465968906879425,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,302.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159729003906,0.0,0.0,0.0010259763803333,302.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159729003906,0.0,0.0,0.0010804025223478,302.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7174377441406,0.0,0.0,0.0007979816873557,302.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159729003906,0.0,0.0,0.0010804025223478,302.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159729003906,0.0,0.0,0.0051249647513031,295.6396179199219,284.95001220703125,282.2522277832031,280.8704833984375,287.5385437011719,297.56610107421875,295.0494079589844,1.0,0.1247314289212226,0.0,0.0,1.0,1.0,-0.0109316753223538,6.135362884407414e-09,0.0109316697344183,-0.0051975934766232,0.0,0.0,0.0,25.002296447753903,25.0,-23.606903076171875,-0.0,0.4658997654914856,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,302.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.69342041015625,0.0,0.0,0.00102590105962,302.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.69342041015625,0.0,0.0,0.0010803232435137,302.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947937011719,0.0,0.0,0.0007979230722412,302.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.69342041015625,0.0,0.0,0.0010803232435137,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.69342041015625,0.0,0.0,0.0051245880313217,295.6149597167969,284.95001220703125,282.2453918457031,280.8755187988281,288.06121826171875,297.81964111328125,295.0216064453125,1.0,0.1247309297323226,0.0,0.0,1.0,1.0,-0.0109308725222945,6.05075278770073e-09,0.010930866934359,-0.0049759638495743,0.0,0.0,0.0,25.002140045166016,25.0,-17.710683822631836,-0.0,0.4658618569374084,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,302.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010258671827614,302.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010802876204252,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6485595703125,0.0,0.0,0.0007978967623785,302.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010802876204252,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0051244189962744,295.5648803710937,284.95001220703125,282.23162841796875,280.8853759765625,289.01239013671875,298.2997741699219,294.96746826171875,1.0,0.1247300580143928,0.0,0.0,1.0,1.0,-0.0109305121004581,6.025049348323819e-09,0.0109305065125226,-0.0049087512306869,0.0,0.0,0.0,25.001798629760746,25.0,-12.41596794128418,-0.0,0.4658399522304535,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,302.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010258671827614,302.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010802876204252,302.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6485595703125,0.0,0.0,0.0007978967623785,302.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0010802876204252,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473388671875,0.0,0.0,0.0051244189962744,295.5648803710937,284.95001220703125,282.23162841796875,280.8853759765625,289.01239013671875,298.2997741699219,294.96746826171875,1.0,0.1247300580143928,0.0,0.0,1.0,1.0,-0.0109305121004581,6.025049348323819e-09,0.0109305065125226,-0.0049087512306869,0.0,0.0,0.0,25.001798629760746,25.0,-12.41596794128418,-0.0,0.4658399522304535,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,302.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010258286492899,302.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010802468750625,302.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6011657714844,0.0,0.0,0.0007978667272254,302.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010802468750625,302.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0051242262125015,295.513916015625,284.95001220703125,282.2176818847656,280.89471435546875,289.8091735839844,298.7340393066406,294.9155578613281,1.0,0.1247293204069137,0.0,0.0,1.0,1.0,-0.0109301013872027,5.990709261993743e-09,0.0109300957992672,-0.0048188855871558,0.0,0.0,0.0,25.00152015686035,25.0,-10.829345703125,-0.0,0.4658169150352478,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,302.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010258286492899,302.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010802468750625,302.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6011657714844,0.0,0.0,0.0007978667272254,302.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0010802468750625,302.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6001281738281,0.0,0.0,0.0051242262125015,295.513916015625,284.95001220703125,282.2176818847656,280.89471435546875,289.8091735839844,298.7340393066406,294.9155578613281,1.0,0.1247293204069137,0.0,0.0,1.0,1.0,-0.0109301013872027,5.990709261993743e-09,0.0109300957992672,-0.0048188855871558,0.0,0.0,0.0,25.00152015686035,25.0,-10.829345703125,-0.0,0.4658169150352478,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010257329558953,302.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010801461758092,302.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5528869628906,0.0,0.0,0.0007977923378348,302.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010801461758092,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0051237484440207,295.4623107910156,284.95001220703125,282.2034606933594,280.9032897949219,290.5246887207031,299.1349182128906,294.8660888671875,1.0,0.1247286796569824,0.0,0.0,1.0,1.0,-0.0109290834516286,5.883339149193034e-09,0.0109290769323706,-0.0045376354828476,0.0,0.0,0.0,25.001319885253903,25.0,-7.971241474151611,-0.0,0.4657687842845917,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,302.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010257329558953,302.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010801461758092,302.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5528869628906,0.0,0.0,0.0007977923378348,302.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0010801461758092,302.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,0.0051237484440207,295.4623107910156,284.95001220703125,282.2034606933594,280.9032897949219,290.5246887207031,299.1349182128906,294.8660888671875,1.0,0.1247286796569824,0.0,0.0,1.0,1.0,-0.0109290834516286,5.883339149193034e-09,0.0109290769323706,-0.0045376354828476,0.0,0.0,0.0,25.001319885253903,25.0,-7.971241474151611,-0.0,0.4657687842845917,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,302.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010255995439365,302.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010800056625157,302.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.50390625,0.0,0.0,0.0007976885535754,302.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010800056625157,302.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0051230820827186,295.41033935546875,284.95001220703125,282.1888732910156,280.9109191894531,291.2377319335937,299.5136108398437,294.8192749023437,1.0,0.1247281059622764,0.0,0.0,1.0,1.0,-0.0109276613220572,5.7274807119256366e-09,0.0109276557341218,-0.0041293138638138,0.0,0.0,0.0,25.00117492675781,25.0,-2.595106363296509,-0.0,0.465704083442688,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,302.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010255995439365,302.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010800056625157,302.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.50390625,0.0,0.0,0.0007976885535754,302.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0010800056625157,302.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.50311279296875,0.0,0.0,0.0051230820827186,295.41033935546875,284.95001220703125,282.1888732910156,280.9109191894531,291.2377319335937,299.5136108398437,294.8192749023437,1.0,0.1247281059622764,0.0,0.0,1.0,1.0,-0.0109276613220572,5.7274807119256366e-09,0.0109276557341218,-0.0041293138638138,0.0,0.0,0.0,25.00117492675781,25.0,-2.595106363296509,-0.0,0.465704083442688,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,302.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0010255475062876,302.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0010799509473145,302.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4792175292969,0.0,0.0,0.000797648099251,302.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0010799509473145,302.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4784545898437,0.0,0.0,0.0051228222437202,295.3843078613281,284.95001220703125,282.1814270019531,280.9142761230469,291.5904235839844,299.6935119628906,294.79693603515625,1.0,0.1247278526425361,0.0,0.0,1.0,1.0,-0.0109271081164479,5.667446512092056e-09,0.0109271025285124,-0.0039720404893159,0.0,0.0,0.0,25.00110244750977,25.0,0.0569888539612293,-0.0,0.4656785726547241,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,302.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537353515625,0.0,0.0,0.0010255059460178,302.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537353515625,0.0,0.0,0.0010799071751534,302.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4544372558594,0.0,0.0,0.0007976157939992,302.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537353515625,0.0,0.0,0.0010799071751534,302.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4537353515625,0.0,0.0,0.0051226150244474,295.3582458496094,284.95001220703125,282.1738586425781,280.91729736328125,291.9332580566406,299.86553955078125,294.7753601074219,1.0,0.1247276067733764,0.0,0.0,1.0,1.0,-0.0109266648069024,5.62010393778678e-09,0.0109266592189669,-0.0038480211514979,0.0,0.0,0.0,25.00103187561035,25.0,2.354888200759888,-0.0,0.4656579494476318,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,302.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.427978515625,0.0,0.0,0.0010254746302962,302.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.427978515625,0.0,0.0,0.001079874113202,302.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4286193847656,0.0,0.0,0.0007975913467817,302.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.427978515625,0.0,0.0,0.001079874113202,302.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.427978515625,0.0,0.0,0.0051224580965936,295.3312072753906,284.95001220703125,282.1658630371094,280.9200744628906,292.27410888671875,300.0356750488281,294.7536926269531,1.0,0.1247273758053779,0.0,0.0,1.0,1.0,-0.0109263304620981,5.585282014664017e-09,0.0109263248741626,-0.0037568095140159,0.0,0.0,0.0,25.000957489013672,25.0,4.289608955383301,-0.0,0.4656420052051544,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,302.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4041442871094,0.0,0.0,0.0010254544904455,302.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4041442871094,0.0,0.0,0.0010798529256135,302.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4047546386719,0.0,0.0,0.0007975757471285,302.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4041442871094,0.0,0.0,0.0010798529256135,302.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4041442871094,0.0,0.0,0.0051223575137555,295.30633544921875,284.95001220703125,282.1583557128906,280.9222717285156,292.5719299316406,300.18505859375,294.7343444824219,1.0,0.1247271820902824,0.0,0.0,1.0,1.0,-0.0109261162579059,5.563912441886032e-09,0.0109261106699705,-0.0037008440122008,0.0,0.0,0.0,25.00088882446289,25.0,5.674868583679199,-0.0,0.4656313955783844,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,302.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010254288790747,302.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010798260336741,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3550720214844,0.0,0.0,0.0007975557819008,302.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010798260336741,302.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0051222294569015,295.2547607421875,284.95001220703125,282.1422424316406,280.9255676269531,293.13092041015625,300.470947265625,294.6961975097656,1.0,0.1247268170118331,0.0,0.0,1.0,1.0,-0.0109258443117141,5.538846270525255e-09,0.0109258387237787,-0.0036352190654724,0.0,0.0,0.0,25.0007553100586,25.0,7.488531112670898,-0.0,0.4656170308589935,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,302.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010254288790747,302.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010798260336741,302.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3550720214844,0.0,0.0,0.0007975557819008,302.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0010798260336741,302.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.35455322265625,0.0,0.0,0.0051222294569015,295.2547607421875,284.95001220703125,282.1422424316406,280.9255676269531,293.13092041015625,300.470947265625,294.6961975097656,1.0,0.1247268170118331,0.0,0.0,1.0,1.0,-0.0109258443117141,5.538846270525255e-09,0.0109258387237787,-0.0036352190654724,0.0,0.0,0.0,25.0007553100586,25.0,7.488531112670898,-0.0,0.4656170308589935,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,302.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010254095541313,302.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010798056609928,302.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056335449219,0.0,0.0,0.0007975407643243,302.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010798056609928,302.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.005122133065015,295.203857421875,284.95001220703125,282.1254577636719,280.92694091796875,293.6070861816406,300.7236022949219,294.6610412597656,1.0,0.1247265040874481,0.0,0.0,1.0,1.0,-0.0109256375581026,5.520538248759976e-09,0.0109256319701671,-0.003587293671444,0.0,0.0,0.0,25.000638961791992,25.0,8.556671142578125,-0.0,0.4656059443950653,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,302.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010254095541313,302.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010798056609928,302.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056335449219,0.0,0.0,0.0007975407643243,302.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.0010798056609928,302.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,0.005122133065015,295.203857421875,284.95001220703125,282.1254577636719,280.92694091796875,293.6070861816406,300.7236022949219,294.6610412597656,1.0,0.1247265040874481,0.0,0.0,1.0,1.0,-0.0109256375581026,5.520538248759976e-09,0.0109256319701671,-0.003587293671444,0.0,0.0,0.0,25.000638961791992,25.0,8.556671142578125,-0.0,0.4656059443950653,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,302.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.001025392441079,302.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0010797876166179,302.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.256591796875,0.0,0.0,0.00079752743477,302.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0010797876166179,302.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0051220473833382,295.15380859375,284.95001220703125,282.10791015625,280.9262084960937,294.0133056640625,300.9466247558594,294.6288146972656,1.0,0.1247262433171272,0.0,0.0,1.0,1.0,-0.0109254559502005,5.504122047028659e-09,0.0109254503622651,-0.0035443184897303,0.0,0.0,0.0,25.00054168701172,25.0,9.428438186645508,-0.0,0.4655962288379669,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,302.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.001025392441079,302.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0010797876166179,302.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.256591796875,0.0,0.0,0.00079752743477,302.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0010797876166179,302.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2561950683594,0.0,0.0,0.0051220473833382,295.15380859375,284.95001220703125,282.10791015625,280.9262084960937,294.0133056640625,300.9466247558594,294.6288146972656,1.0,0.1247262433171272,0.0,0.0,1.0,1.0,-0.0109254559502005,5.504122047028659e-09,0.0109254503622651,-0.0035443184897303,0.0,0.0,0.0,25.00054168701172,25.0,9.428438186645508,-0.0,0.4655962288379669,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,302.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23193359375,0.0,0.0,0.0010253858054056,302.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23193359375,0.0,0.0,0.0010797806316986,302.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2323303222656,0.0,0.0,0.0007975223124958,302.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23193359375,0.0,0.0,0.0010797806316986,302.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.23193359375,0.0,0.0,0.0051220143213868,295.1291809082031,284.95001220703125,282.0988464355469,280.9249572753906,294.1923522949219,301.0476989746094,294.6138000488281,1.0,0.1247261241078376,0.0,0.0,1.0,1.0,-0.0109253851696848,5.498087762845216e-09,0.010925380513072,-0.0035285239573568,0.0,0.0,0.0,25.000497817993164,25.0,9.79867935180664,-0.0,0.4655923843383789,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,302.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0010253807995468,302.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0010797752765938,302.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.208251953125,0.0,0.0,0.0007975183543749,302.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0010797752765938,302.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078857421875,0.0,0.0,0.0051219891756772,295.1048583984375,284.95001220703125,282.08953857421875,280.9231262207031,294.35675048828125,301.1424255371094,294.5995178222656,1.0,0.1247260197997093,0.0,0.0,1.0,1.0,-0.0109253320842981,5.493769883457844e-09,0.0109253264963626,-0.0035172263160347,0.0,0.0,0.0,25.000457763671875,25.0,10.109368324279783,-0.0,0.4655892848968506,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,302.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010253742802888,302.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010797685245051,302.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,0.000797513348516,302.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010797685245051,302.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0051219570450484,295.05718994140625,284.95001220703125,282.0702514648437,280.9174499511719,294.6455383300781,301.3148498535156,294.57293701171875,1.0,0.1247258335351944,0.0,0.0,1.0,1.0,-0.0109252631664276,5.489251719836829e-09,0.0109252575784921,-0.0035054173786193,0.0,0.0,0.0,25.000385284423828,25.0,10.552858352661133,-0.0,0.4655849635601043,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,302.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010253742802888,302.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010797685245051,302.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1607360839844,0.0,0.0,0.000797513348516,302.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0010797685245051,302.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1604309082031,0.0,0.0,0.0051219570450484,295.05718994140625,284.95001220703125,282.0702514648437,280.9174499511719,294.6455383300781,301.3148498535156,294.57293701171875,1.0,0.1247258335351944,0.0,0.0,1.0,1.0,-0.0109252631664276,5.489251719836829e-09,0.0109252575784921,-0.0035054173786193,0.0,0.0,0.0,25.000385284423828,25.0,10.552858352661133,-0.0,0.4655849635601043,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,302.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010253711370751,302.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010797651484608,302.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1142883300781,0.0,0.0,0.0007975108455866,302.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010797651484608,302.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0051219407469034,295.01104736328125,284.95001220703125,282.04998779296875,280.9089660644531,294.8827209472656,301.4653015136719,294.54913330078125,1.0,0.1247256770730018,0.0,0.0,1.0,1.0,-0.0109252287074923,5.488167698075585e-09,0.0109252240508794,-0.0035026017576456,0.0,0.0,0.0,25.000322341918945,25.0,10.79874038696289,-0.0,0.4655823409557342,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,302.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010253711370751,302.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010797651484608,302.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1142883300781,0.0,0.0,0.0007975108455866,302.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0010797651484608,302.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.114013671875,0.0,0.0,0.0051219407469034,295.01104736328125,284.95001220703125,282.04998779296875,280.9089660644531,294.8827209472656,301.4653015136719,294.54913330078125,1.0,0.1247256770730018,0.0,0.0,1.0,1.0,-0.0109252287074923,5.488167698075585e-09,0.0109252240508794,-0.0035026017576456,0.0,0.0,0.0,25.000322341918945,25.0,10.79874038696289,-0.0,0.4655823409557342,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,302.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.0010253691580146,302.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.001079763052985,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06903076171875,0.0,0.0,0.0007975093321874,302.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.001079763052985,302.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.0051219309680163,294.9664611816406,284.95001220703125,282.027587890625,280.89703369140625,295.07843017578125,301.5976257324219,294.5277709960937,1.0,0.1247255504131317,0.0,0.0,1.0,1.0,-0.0109252082183957,5.488196119785016e-09,0.0109252026304602,-0.0035026974510401,0.0,0.0,0.0,25.00027084350586,25.0,10.937509536743164,-0.0,0.4655804634094238,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,302.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.0010253691580146,302.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.001079763052985,302.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06903076171875,0.0,0.0,0.0007975093321874,302.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.001079763052985,302.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,0.0051219309680163,294.9664611816406,284.95001220703125,282.027587890625,280.89703369140625,295.07843017578125,301.5976257324219,294.5277709960937,1.0,0.1247255504131317,0.0,0.0,1.0,1.0,-0.0109252082183957,5.488196119785016e-09,0.0109252026304602,-0.0035026974510401,0.0,0.0,0.0,25.00027084350586,25.0,10.937509536743164,-0.0,0.4655804634094238,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,302.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010253675282001,302.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010797613067552,302.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251770019531,0.0,0.0,0.0007975080516189,302.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010797613067552,302.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0051219230517745,294.9237365722656,284.95001220703125,282.00201416015625,280.8813171386719,295.2367248535156,301.7127685546875,294.5089111328125,1.0,0.1247254386544227,0.0,0.0,1.0,1.0,-0.0109251905232667,5.488187682090029e-09,0.0109251849353313,-0.0035026918631047,0.0,0.0,0.0,25.000226974487305,25.0,11.02906894683838,-0.0,0.4655789136886596,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,302.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010253675282001,302.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010797613067552,302.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0251770019531,0.0,0.0,0.0007975080516189,302.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0010797613067552,302.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0249938964844,0.0,0.0,0.0051219230517745,294.9237365722656,284.95001220703125,282.00201416015625,280.8813171386719,295.2367248535156,301.7127685546875,294.5089111328125,1.0,0.1247254386544227,0.0,0.0,1.0,1.0,-0.0109251905232667,5.488187682090029e-09,0.0109251849353313,-0.0035026918631047,0.0,0.0,0.0,25.000226974487305,25.0,11.02906894683838,-0.0,0.4655789136886596,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,302.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.003662109375,0.0,0.0,0.0010253667132928,302.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.003662109375,0.0,0.0,0.0010797606082633,302.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0038452148437,0.0,0.0,0.0007975074695423,302.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.003662109375,0.0,0.0,0.0010797606082633,302.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.003662109375,0.0,0.0,0.0051219193264842,294.9031066894531,284.95001220703125,281.9881286621094,280.8721008300781,295.3039245605469,301.7645568847656,294.5003967285156,1.0,0.1247253939509391,0.0,0.0,1.0,1.0,-0.0109251830726861,5.48818368528714e-09,0.0109251774847507,-0.0035026895347982,0.0,0.0,0.0,25.000207901000977,25.0,11.063847541809082,-0.0,0.4655782282352447,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
