time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,302.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98272705078125,0.0,0.0,0.0010253661312162,302.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.98272705078125,0.0,0.0,0.0010797599097713,302.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.98291015625,0.0,0.0,0.0007975069456733,302.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.98272705078125,0.0,0.0,0.0010797599097713,302.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.98272705078125,0.0,0.0,0.0051219160668551,294.8829650878906,284.95001220703125,281.9735717773437,280.862060546875,295.3645324707031,301.81304931640625,294.4924011230469,1.0,0.1247253492474556,0.0,0.0,1.0,1.0,-0.0109251765534281,5.488180132573461e-09,0.0109251709654927,-0.0035026872064918,0.0,0.0,0.0,25.00019073486328,25.0,11.092594146728516,-0.0,0.465577632188797,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,302.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9581604003906,0.0,0.0,0.0010253654327243,302.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9581604003906,0.0,0.0,0.0010797590948641,302.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.95831298828125,0.0,0.0,0.0007975064218044,302.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9581604003906,0.0,0.0,0.0010797590948641,302.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9581604003906,0.0,0.0,0.0051219123415648,294.8594665527344,284.95001220703125,281.9552001953125,280.848876953125,295.42950439453125,301.8671569824219,294.4834899902344,1.0,0.124725304543972,0.0,0.0,1.0,1.0,-0.0109251691028475,5.4881765798597826e-09,0.0109251635149121,-0.0035026848781853,0.0,0.0,0.0,25.00017166137696,25.0,11.119514465332031,-0.0,0.4655769467353821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,302.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420471191406,0.0,0.0,0.001025364967063,302.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420471191406,0.0,0.0,0.0010797586292028,302.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.94219970703125,0.0,0.0,0.0007975060725584,302.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420471191406,0.0,0.0,0.0010797586292028,302.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420471191406,0.0,0.0,0.0051219100132584,294.8440856933594,284.95001220703125,281.94244384765625,280.8394775390625,295.4691772460937,301.9013366699219,294.4778747558594,1.0,0.1247252747416496,0.0,0.0,1.0,1.0,-0.0109251644462347,5.4881739153245235e-09,0.0109251588582992,-0.0035026832483708,0.0,0.0,0.0,25.000158309936523,25.0,11.13373565673828,-0.0,0.4655765295028686,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,302.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010253639193251,302.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010797575814649,302.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9031677246094,0.0,0.0,0.0007975053158588,302.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010797575814649,302.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0051219053566455,294.8072509765625,284.95001220703125,281.90887451171875,280.81378173828125,295.55352783203125,301.97857666015625,294.4652709960937,1.0,0.1247252151370048,0.0,0.0,1.0,1.0,-0.0109251542016863,5.488169030343215e-09,0.0109251486137509,-0.0035026799887418,0.0,0.0,0.0,25.000133514404297,25.0,11.153088569641112,-0.0,0.4655756056308746,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,302.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010253639193251,302.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010797575814649,302.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9031677246094,0.0,0.0,0.0007975053158588,302.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0010797575814649,302.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.90301513671875,0.0,0.0,0.0051219053566455,294.8072509765625,284.95001220703125,281.90887451171875,280.81378173828125,295.55352783203125,301.97857666015625,294.4652709960937,1.0,0.1247252151370048,0.0,0.0,1.0,1.0,-0.0109251542016863,5.488169030343215e-09,0.0109251486137509,-0.0035026799887418,0.0,0.0,0.0,25.000133514404297,25.0,11.153088569641112,-0.0,0.4655756056308746,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,302.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010253631044179,302.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010797567665576,302.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86590576171875,0.0,0.0,0.0007975046755746,302.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010797567665576,302.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0051219011656939,294.7724609375,284.95001220703125,281.87310791015625,280.7852783203125,295.6210021972656,302.046142578125,294.4544677734375,1.0,0.12472515553236,0.0,0.0,1.0,1.0,-0.0109251448884606,5.4881645894511175e-09,0.0109251393005251,-0.0035026771947741,0.0,0.0,0.0,25.000112533569336,25.0,11.152447700500488,-0.0,0.4655748307704925,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,302.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010253631044179,302.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010797567665576,302.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86590576171875,0.0,0.0,0.0007975046755746,302.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0010797567665576,302.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.86578369140625,0.0,0.0,0.0051219011656939,294.7724609375,284.95001220703125,281.87310791015625,280.7852783203125,295.6210021972656,302.046142578125,294.4544677734375,1.0,0.12472515553236,0.0,0.0,1.0,1.0,-0.0109251448884606,5.4881645894511175e-09,0.0109251393005251,-0.0035026771947741,0.0,0.0,0.0,25.000112533569336,25.0,11.152447700500488,-0.0,0.4655748307704925,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,302.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010253625223413,302.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010797560680657,302.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8303527832031,0.0,0.0,0.0007975041517056,302.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010797560680657,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0051218979060649,294.7396240234375,284.95001220703125,281.8353576660156,280.7541198730469,295.6752014160156,302.105712890625,294.4452514648437,1.0,0.1247251108288765,0.0,0.0,1.0,1.0,-0.0109251383692026,5.488161036737438e-09,0.0109251327812671,-0.0035026748664677,0.0,0.0,0.0,25.000093460083008,25.0,11.134373664855955,-0.0,0.4655741751194,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,302.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010253625223413,302.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010797560680657,302.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8303527832031,0.0,0.0,0.0007975041517056,302.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0010797560680657,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.83026123046875,0.0,0.0,0.0051218979060649,294.7396240234375,284.95001220703125,281.8353576660156,280.7541198730469,295.6752014160156,302.105712890625,294.4452514648437,1.0,0.1247251108288765,0.0,0.0,1.0,1.0,-0.0109251383692026,5.488161036737438e-09,0.0109251327812671,-0.0035026748664677,0.0,0.0,0.0,25.000093460083008,25.0,11.134373664855955,-0.0,0.4655741751194,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,302.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.0010253621730953,302.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.0010797557188197,302.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81329345703125,0.0,0.0,0.000797503918875,302.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.0010797557188197,302.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8132019042969,0.0,0.0,0.0051218965090811,294.7239990234375,284.95001220703125,281.8158264160156,280.7376403808594,295.697509765625,302.1324768066406,294.4412536621094,1.0,0.1247250959277153,0.0,0.0,1.0,1.0,-0.0109251346439123,5.488159260380598e-09,0.0109251290559768,-0.0035026739351451,0.0,0.0,0.0,25.00008583068848,25.0,11.118585586547852,-0.0,0.4655739068984985,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,302.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7966003417969,0.0,0.0,0.0010253619402647,302.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7966003417969,0.0,0.0,0.0010797554859891,302.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79669189453125,0.0,0.0,0.0007975036860443,302.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7966003417969,0.0,0.0,0.0010797554859891,302.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7966003417969,0.0,0.0,0.0051218951120972,294.7089233398437,284.95001220703125,281.7958679199219,280.7206115722656,295.7171630859375,302.15753173828125,294.4375915527344,1.0,0.1247250735759735,0.0,0.0,1.0,1.0,-0.0109251318499445,5.488157928112969e-09,0.0109251262620091,-0.0035026730038225,0.0,0.0,0.0,25.000078201293945,25.0,11.098827362060549,-0.0,0.465573638677597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,302.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.001025361358188,302.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0010797549039125,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648620605469,0.0,0.0,0.0007975033367983,302.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0010797549039125,302.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0051218927837908,294.6802062988281,284.95001220703125,281.7548522949219,280.6849365234375,295.7497253417969,302.2029724121094,294.4313049316406,1.0,0.1247250437736511,0.0,0.0,1.0,1.0,-0.0109251271933317,5.4881552635777114e-09,0.0109251216053962,-0.003502671374008,0.0,0.0,0.0,25.00006484985352,25.0,11.048521041870115,-0.0,0.4655731916427612,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,302.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.001025361358188,302.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0010797549039125,302.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648620605469,0.0,0.0,0.0007975033367983,302.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0010797549039125,302.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647705078125,0.0,0.0,0.0051218927837908,294.6802062988281,284.95001220703125,281.7548522949219,280.6849365234375,295.7497253417969,302.2029724121094,294.4313049316406,1.0,0.1247250437736511,0.0,0.0,1.0,1.0,-0.0109251271933317,5.4881552635777114e-09,0.0109251216053962,-0.003502671374008,0.0,0.0,0.0,25.00006484985352,25.0,11.048521041870115,-0.0,0.4655731916427612,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,302.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010253610089421,302.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010797545546665,302.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73486328125,0.0,0.0,0.0007975029875524,302.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010797545546665,302.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0051218904554843,294.653564453125,284.95001220703125,281.7125549316406,280.6473388671875,295.7740173339844,302.2426452636719,294.4263000488281,1.0,0.1247250214219093,0.0,0.0,1.0,1.0,-0.0109251225367188,5.4881530431316605e-09,0.0109251169487833,-0.0035026699770241,0.0,0.0,0.0,25.00005531311035,25.0,10.984288215637209,-0.0,0.4655728042125702,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,302.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010253610089421,302.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010797545546665,302.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.73486328125,0.0,0.0,0.0007975029875524,302.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0010797545546665,302.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348022460937,0.0,0.0,0.0051218904554843,294.653564453125,284.95001220703125,281.7125549316406,280.6473388671875,295.7740173339844,302.2426452636719,294.4263000488281,1.0,0.1247250214219093,0.0,0.0,1.0,1.0,-0.0109251225367188,5.4881530431316605e-09,0.0109251169487833,-0.0035026699770241,0.0,0.0,0.0,25.00005531311035,25.0,10.984288215637209,-0.0,0.4655728042125702,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,302.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010253606596961,302.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010797542054206,302.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7067565917969,0.0,0.0,0.0007975027547217,302.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010797542054206,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0051218890585005,294.62890625,284.95001220703125,281.669189453125,280.6080627441406,295.7914733886719,302.2772521972656,294.4224548339844,1.0,0.1247249990701675,0.0,0.0,1.0,1.0,-0.0109251188114285,5.488151266774821e-09,0.0109251132234931,-0.0035026688128709,0.0,0.0,0.0,25.000045776367188,25.0,10.907615661621094,-0.0,0.4655725061893463,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,302.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010253606596961,302.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010797542054206,302.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7067565917969,0.0,0.0,0.0007975027547217,302.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0010797542054206,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066955566406,0.0,0.0,0.0051218890585005,294.62890625,284.95001220703125,281.669189453125,280.6080627441406,295.7914733886719,302.2772521972656,294.4224548339844,1.0,0.1247249990701675,0.0,0.0,1.0,1.0,-0.0109251188114285,5.488151266774821e-09,0.0109251132234931,-0.0035026688128709,0.0,0.0,0.0,25.000045776367188,25.0,10.907615661621094,-0.0,0.4655725061893463,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,302.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010253604268655,302.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010797538561746,302.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.68048095703125,0.0,0.0,0.0007975025218911,302.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010797538561746,302.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0051218876615166,294.6061706542969,284.95001220703125,281.6249694824219,280.5673217773437,295.80322265625,302.3073425292969,294.419677734375,1.0,0.1247249767184257,0.0,0.0,1.0,1.0,-0.0109251160174608,5.4881499345071916e-09,0.0109251104295253,-0.0035026678815484,0.0,0.0,0.0,25.000038146972656,25.0,10.81988525390625,-0.0,0.4655722379684448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,302.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010253604268655,302.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010797538561746,302.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.68048095703125,0.0,0.0,0.0007975025218911,302.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0010797538561746,302.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6804504394531,0.0,0.0,0.0051218876615166,294.6061706542969,284.95001220703125,281.6249694824219,280.5673217773437,295.80322265625,302.3073425292969,294.419677734375,1.0,0.1247249767184257,0.0,0.0,1.0,1.0,-0.0109251160174608,5.4881499345071916e-09,0.0109251104295253,-0.0035026678815484,0.0,0.0,0.0,25.000038146972656,25.0,10.81988525390625,-0.0,0.4655722379684448,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,302.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.66802978515625,0.0,0.0,0.0010253603104501,302.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.66802978515625,0.0,0.0,0.0010797537397593,302.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6680603027344,0.0,0.0,0.0007975024054758,302.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.66802978515625,0.0,0.0,0.0010797537397593,302.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66802978515625,0.0,0.0,0.005121886730194,294.5955810546875,284.95001220703125,281.6026611328125,280.5465087890625,295.80718994140625,302.3208312988281,294.418701171875,1.0,0.1247249692678451,0.0,0.0,1.0,1.0,-0.0109251150861382,5.488149490417982e-09,0.0109251094982028,-0.0035026674158871,0.0,0.0,0.0,25.00003433227539,25.0,10.772135734558104,-0.0,0.4655721187591553,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,302.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.0010253601940348,302.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.001079753623344,302.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6560974121094,0.0,0.0,0.0007975023472681,302.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.001079753623344,302.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.0051218862645328,294.5854187011719,284.95001220703125,281.5802001953125,280.525390625,295.81005859375,302.3334045410156,294.4179382324219,1.0,0.1247249618172645,0.0,0.0,1.0,1.0,-0.0109251132234931,5.488148602239562e-09,0.0109251076355576,-0.0035026671830564,0.0,0.0,0.0,25.00003242492676,25.0,10.72214698791504,-0.0,0.4655719995498657,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,302.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6404724121094,0.0,0.0,0.0010253599612042,302.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6404724121094,0.0,0.0,0.0010797535069286,302.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6405334472656,0.0,0.0,0.0007975022308528,302.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6404724121094,0.0,0.0,0.0010797535069286,302.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6404724121094,0.0,0.0,0.0051218857988715,294.5723571777344,284.95001220703125,281.54949951171875,280.4963073730469,295.8125,302.34918212890625,294.417236328125,1.0,0.1247249543666839,0.0,0.0,1.0,1.0,-0.0109251122921705,5.488148158150352e-09,0.010925106704235,-0.0035026664845645,0.0,0.0,0.0,25.00002861022949,25.0,10.650918960571287,-0.0,0.4655718803405761,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,302.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0010253599612042,302.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0010797533905133,302.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6334228515625,0.0,0.0,0.0007975021726451,302.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0010797533905133,302.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0051218853332102,294.5664367675781,284.95001220703125,281.5350341796875,280.48248291015625,295.8131408691406,302.3561706542969,294.4170227050781,1.0,0.1247249469161033,0.0,0.0,1.0,1.0,-0.0109251113608479,5.488147714061142e-09,0.0109251057729125,-0.0035026664845645,0.0,0.0,0.0,25.00002670288086,25.0,10.616276741027832,-0.0,0.4655718207359314,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,302.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.0010253597283735,302.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.001079753274098,302.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6125183105469,0.0,0.0,0.0007975020562298,302.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.001079753274098,302.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.0051218844018876,294.5492248535156,284.95001220703125,281.48974609375,280.4388427734375,295.8129272460937,302.3758850097656,294.4169006347656,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109251094982028,5.4881468258827235e-09,0.0109251039102673,-0.0035026657860726,0.0,0.0,0.0,25.0000228881836,25.0,10.503154754638672,-0.0,0.4655716717243194,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,302.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.0010253597283735,302.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.001079753274098,302.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6125183105469,0.0,0.0,0.0007975020562298,302.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.001079753274098,302.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61248779296875,0.0,0.0,0.0051218844018876,294.5492248535156,284.95001220703125,281.48974609375,280.4388427734375,295.8129272460937,302.3758850097656,294.4169006347656,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109251094982028,5.4881468258827235e-09,0.0109251039102673,-0.0035026657860726,0.0,0.0,0.0,25.0000228881836,25.0,10.503154754638672,-0.0,0.4655716717243194,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,302.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010253596119582,302.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010797530412673,302.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59326171875,0.0,0.0,0.0007975019398145,302.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010797530412673,302.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0051218839362263,294.53369140625,284.95001220703125,281.44451904296875,280.3946838378906,295.8099975585937,302.3929443359375,294.41754150390625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109251085668802,5.488145937704303e-09,0.0109251029789447,-0.0035026653204113,0.0,0.0,0.0,25.000019073486328,25.0,10.383977890014648,-0.0,0.4655715227127075,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,302.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010253596119582,302.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010797530412673,302.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.59326171875,0.0,0.0,0.0007975019398145,302.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0010797530412673,302.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932312011719,0.0,0.0,0.0051218839362263,294.53369140625,284.95001220703125,281.44451904296875,280.3946838378906,295.8099975585937,302.3929443359375,294.41754150390625,1.0,0.1247249320149421,0.0,0.0,1.0,1.0,-0.0109251085668802,5.488145937704303e-09,0.0109251029789447,-0.0035026653204113,0.0,0.0,0.0,25.000019073486328,25.0,10.383977890014648,-0.0,0.4655715227127075,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.0010253594955429,302.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.001079752924852,302.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756530761719,0.0,0.0,0.0007975018816068,302.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.001079752924852,302.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.0051218830049037,294.5197448730469,284.95001220703125,281.3996276855469,280.3502502441406,295.8048400878906,302.4076538085937,294.4187927246094,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145493615093e-09,0.0109251011162996,-0.0035026650875806,0.0,0.0,0.0,25.000015258789062,25.0,10.259879112243652,-0.0,0.4655714333057403,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,302.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.0010253594955429,302.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.001079752924852,302.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756530761719,0.0,0.0,0.0007975018816068,302.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.001079752924852,302.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5756225585937,0.0,0.0,0.0051218830049037,294.5197448730469,284.95001220703125,281.3996276855469,280.3502502441406,295.8048400878906,302.4076538085937,294.4187927246094,1.0,0.1247249245643615,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145493615093e-09,0.0109251011162996,-0.0035026650875806,0.0,0.0,0.0,25.000015258789062,25.0,10.259879112243652,-0.0,0.4655714333057403,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,302.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,0.0010253594955429,302.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,0.001079752924852,302.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5674743652344,0.0,0.0,0.0007975018233992,302.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,0.001079752924852,302.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,0.0051218830049037,294.51336669921875,284.95001220703125,281.3773803710937,280.3280029296875,295.8015441894531,302.4141845703125,294.419677734375,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.010925106704235,5.488145049525883e-09,0.0109251011162996,-0.00350266485475,0.0,0.0,0.0,25.000015258789062,25.0,10.196264266967772,-0.0,0.4655713737010956,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,302.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.55963134765625,0.0,0.0,0.0010253593791276,302.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.55963134765625,0.0,0.0,0.0010797528084367,302.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5596618652344,0.0,0.0,0.0007975017651915,302.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55963134765625,0.0,0.0,0.0010797528084367,302.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.55963134765625,0.0,0.0,0.0051218825392425,294.50738525390625,284.95001220703125,281.35528564453125,280.3057861328125,295.7978210449219,302.4202575683594,294.4206848144531,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109251057729125,5.488145049525883e-09,0.010925100184977,-0.0035026646219193,0.0,0.0,0.0,25.00001335144043,25.0,10.131829261779783,-0.0,0.4655713438987732,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,302.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010253593791276,302.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010797528084367,302.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0007975017069838,302.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010797528084367,302.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0051218820735812,294.4964294433594,284.95001220703125,281.3117370605469,280.2615051269531,295.7894287109375,302.4311218261719,294.4230651855469,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.488144605436673e-09,0.0109250992536544,-0.0035026643890887,0.0,0.0,0.0,25.0000114440918,25.0,10.00109577178955,-0.0,0.465571254491806,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,302.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010253593791276,302.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010797528084367,302.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0007975017069838,302.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0010797528084367,302.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.54510498046875,0.0,0.0,0.0051218820735812,294.4964294433594,284.95001220703125,281.3117370605469,280.2615051269531,295.7894287109375,302.4311218261719,294.4230651855469,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109251048415899,5.488144605436673e-09,0.0109250992536544,-0.0035026643890887,0.0,0.0,0.0,25.0000114440918,25.0,10.00109577178955,-0.0,0.465571254491806,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,302.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010253592627122,302.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010797526920214,302.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5320129394531,0.0,0.0,0.0007975016487762,302.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010797526920214,302.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0051218820735812,294.48681640625,284.95001220703125,281.2691955566406,280.2176818847656,295.7798767089844,302.4403991699219,294.4259033203125,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881441613474635e-09,0.0109250992536544,-0.0035026641562581,0.0,0.0,0.0,25.000009536743164,25.0,9.868602752685549,-0.0,0.4655711948871612,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,302.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010253592627122,302.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010797526920214,302.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5320129394531,0.0,0.0,0.0007975016487762,302.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0010797526920214,302.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.531982421875,0.0,0.0,0.0051218820735812,294.48681640625,284.95001220703125,281.2691955566406,280.2176818847656,295.7798767089844,302.4403991699219,294.4259033203125,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881441613474635e-09,0.0109250992536544,-0.0035026641562581,0.0,0.0,0.0,25.000009536743164,25.0,9.868602752685549,-0.0,0.4655711948871612,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,302.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010253592627122,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010797526920214,302.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.0,0.0,0.0007975015905685,301.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010797526920214,302.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0051218816079199,294.478515625,284.95001220703125,281.2279052734375,280.17449951171875,295.7694091796875,302.44830322265625,294.4291687011719,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,0.0,0.0,0.0,25.00000762939453,25.0,9.735302925109863,-0.0,0.4655711352825165,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,302.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010253592627122,302.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010797526920214,302.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5202941894531,0.0,0.0,0.0007975015905685,301.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0010797526920214,302.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.520263671875,0.0,0.0,0.0051218816079199,294.478515625,284.95001220703125,281.2279052734375,280.17449951171875,295.7694091796875,302.44830322265625,294.4291687011719,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251039102673,5.4881437172582545e-09,0.0109250983223319,-0.0035026639234274,0.0,0.0,0.0,25.00000762939453,25.0,9.735302925109863,-0.0,0.4655711352825165,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
