time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195780,302.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010253591462969,302.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010797525756061,302.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098571777344,0.0,0.0,0.0007975015905685,301.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010797525756061,302.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0051218816079199,294.4714050292969,284.95001220703125,281.1880798339844,280.1322326660156,295.75830078125,302.4549560546875,294.4328308105469,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251029789447,5.4881437172582545e-09,0.0109250973910093,-0.0035026636905968,0.0,0.0,0.0,25.0000057220459,25.0,9.602127075195312,-0.0,0.4655710756778717,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,302.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010253591462969,302.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010797525756061,302.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098571777344,0.0,0.0,0.0007975015905685,301.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0010797525756061,302.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.50982666015625,0.0,0.0,0.0051218816079199,294.4714050292969,284.95001220703125,281.1880798339844,280.1322326660156,295.75830078125,302.4549560546875,294.4328308105469,1.0,0.1247249022126197,0.0,0.0,1.0,1.0,-0.0109251029789447,5.4881437172582545e-09,0.0109250973910093,-0.0035026636905968,0.0,0.0,0.0,25.0000057220459,25.0,9.602127075195312,-0.0,0.4655710756778717,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,302.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,0.0010253591462969,302.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,0.0010797525756061,302.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,0.0007975015905685,301.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,0.0010797525756061,302.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,0.0051218811422586,294.4682922363281,284.95001220703125,281.1687927246094,280.11151123046875,295.7525329589844,302.4578552246094,294.4347839355469,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,0.0,0.0,0.0,25.0000057220459,25.0,9.535886764526367,-0.0,0.4655710756778717,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,302.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5007019042969,0.0,0.0,0.0010253591462969,302.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5007019042969,0.0,0.0,0.0010797525756061,302.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5007019042969,0.0,0.0,0.0007975015323609,301.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5007019042969,0.0,0.0,0.0010797525756061,302.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5007019042969,0.0,0.0,0.0051218811422586,294.4654541015625,284.95001220703125,281.1499328613281,280.0910949707031,295.7467041015625,302.46051025390625,294.43682861328125,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026636905968,0.0,0.0,0.0,25.0000057220459,25.0,9.469993591308594,-0.0,0.4655710458755493,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,302.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945068359375,0.0,0.0,0.0010253591462969,302.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945068359375,0.0,0.0,0.0010797524591907,302.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945068359375,0.0,0.0,0.0007975015323609,301.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945068359375,0.0,0.0,0.0010797524591907,302.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945068359375,0.0,0.0,0.0051218811422586,294.4616394042969,284.95001220703125,281.12225341796875,280.06072998046875,295.7377319335937,302.464111328125,294.4400329589844,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251029789447,5.488143273169044e-09,0.0109250973910093,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.370736122131348,-0.0,0.4655710160732269,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,302.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,0.0010253591462969,302.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,0.0010797524591907,302.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,0.0007975015323609,301.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,0.0010797524591907,302.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49267578125,0.0,0.0,0.0051218811422586,294.4605407714844,284.95001220703125,281.1137390136719,280.05133056640625,295.73486328125,302.4651794433594,294.4410705566406,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488143273169044e-09,0.0109250973910093,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.339677810668944,-0.0,0.4655710160732269,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,302.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010253590298816,302.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010797524591907,302.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0007975014741532,301.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010797524591907,302.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0051218806765973,294.4565734863281,284.95001220703125,281.0797119140625,280.0131530761719,295.722900390625,302.468994140625,294.44561767578125,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.212182998657228,-0.0,0.4655709862709045,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,302.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010253590298816,302.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010797524591907,302.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0007975014741532,301.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0010797524591907,302.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4857482910156,0.0,0.0,0.0051218806765973,294.4565734863281,284.95001220703125,281.0797119140625,280.0131530761719,295.722900390625,302.468994140625,294.44561767578125,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.212182998657228,-0.0,0.4655709862709045,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,302.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010253590298816,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010797524591907,302.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0007975014741532,301.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010797524591907,302.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0051218806765973,294.4535522460937,284.95001220703125,281.0480651855469,279.976806640625,295.71099853515625,302.4720764160156,294.4503479003906,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.088272094726562,-0.0,0.4655709564685821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,302.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010253590298816,302.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010797524591907,302.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0007975014741532,301.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0010797524591907,302.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798583984375,0.0,0.0,0.0051218806765973,294.4535522460937,284.95001220703125,281.0480651855469,279.976806640625,295.71099853515625,302.4720764160156,294.4503479003906,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026634577661,0.0,0.0,0.0,25.000003814697266,25.0,9.088272094726562,-0.0,0.4655709564685821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,302.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010253590298816,302.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010797524591907,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0007975014741532,301.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010797524591907,302.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0051218806765973,294.45135498046875,284.95001220703125,281.01904296875,279.9425048828125,295.6992492675781,302.4745483398437,294.4552917480469,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.968735694885254,-0.0,0.4655709564685821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,302.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010253590298816,302.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010797524591907,302.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0007975014741532,301.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0010797524591907,302.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4749450683594,0.0,0.0,0.0051218806765973,294.45135498046875,284.95001220703125,281.01904296875,279.9425048828125,295.6992492675781,302.4745483398437,294.4552917480469,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.968735694885254,-0.0,0.4655709564685821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,302.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,0.0010253590298816,302.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,0.0010797524591907,302.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,0.0007975014741532,301.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,0.0010797524591907,302.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,0.0051218806765973,294.4505615234375,284.95001220703125,281.0055847167969,279.9262084960937,295.6934814453125,302.4755554199219,294.4578552246094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251020476222,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.910938262939453,-0.0,0.4655709564685821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,302.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709777832031,0.0,0.0,0.0010253590298816,302.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709777832031,0.0,0.0,0.0010797524591907,302.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709777832031,0.0,0.0,0.0007975014741532,301.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709777832031,0.0,0.0,0.0010797524591907,302.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4709777832031,0.0,0.0,0.0051218806765973,294.4499816894531,284.95001220703125,280.99285888671875,279.9105224609375,295.68780517578125,302.4764404296875,294.4604187011719,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142829079834e-09,0.0109250964596867,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.854476928710938,-0.0,0.4655709266662597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,302.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010253590298816,302.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010797523427754,302.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0007975014159455,301.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010797523427754,302.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0051218806765973,294.44927978515625,284.95001220703125,280.96978759765625,279.88104248046875,295.6767578125,302.47784423828125,294.4656677246094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.74585247039795,-0.0,0.4655709266662597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,302.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010253590298816,302.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010797523427754,302.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0007975014159455,301.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0010797523427754,302.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.0,0.0,0.0051218806765973,294.44927978515625,284.95001220703125,280.96978759765625,279.88104248046875,295.6767578125,302.47784423828125,294.4656677246094,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488142384990624e-09,0.0109250955283641,-0.0035026632249355,0.0,0.0,0.0,25.00000190734864,25.0,8.74585247039795,-0.0,0.4655709266662597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,302.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010253590298816,302.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010797524591907,302.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0007975014741532,301.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010797524591907,302.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0051218806765973,294.4492492675781,284.95001220703125,280.95001220703125,279.8543395996094,295.66619873046875,302.47882080078125,294.4710693359375,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488161924915857e-09,0.0109250955283641,-0.0035027137491852,0.0,0.0,0.0,25.00000190734864,25.0,8.643756866455078,-0.0,0.4655709266662597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,302.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010253590298816,302.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010797524591907,302.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0007975014741532,301.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0010797524591907,302.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4654235839844,0.0,0.0,0.0051218806765973,294.4492492675781,284.95001220703125,280.95001220703125,279.8543395996094,295.66619873046875,302.47882080078125,294.4710693359375,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251011162996,5.488161924915857e-09,0.0109250955283641,-0.0035027137491852,0.0,0.0,0.0,25.00000190734864,25.0,8.643756866455078,-0.0,0.4655709266662597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,302.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0010253598447889,302.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.001079753274098,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0007975020562298,301.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.001079753274098,302.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0051218844018876,294.4497985839844,284.95001220703125,280.93487548828125,279.8304748535156,295.6559143066406,302.4794616699219,294.4765625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251104295253,5.489188215079821e-09,0.0109251048415899,-0.0035054029431194,0.0,0.0,0.0,25.0,25.0,8.533600807189941,-0.0,0.4655712842941284,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,302.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0010253598447889,302.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.001079753274098,302.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0007975020562298,301.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.001079753274098,302.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4637756347656,0.0,0.0,0.0051218844018876,294.4497985839844,284.95001220703125,280.93487548828125,279.8304748535156,295.6559143066406,302.4794616699219,294.4765625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251104295253,5.489188215079821e-09,0.0109251048415899,-0.0035054029431194,0.0,0.0,0.0,25.0,25.0,8.533600807189941,-0.0,0.4655712842941284,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,302.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010253634536638,302.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010797569993883,302.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0007975049084052,301.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010797569993883,302.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0051219025626778,294.450927734375,284.95001220703125,280.925537109375,279.8095397949219,295.64385986328125,302.479736328125,294.48211669921875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251486137509,5.493672183831677e-09,0.0109251430258154,-0.0035171536728739,0.0,0.0,0.0,24.999998092651367,25.0,8.349761009216309,-0.0,0.4655729234218597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,302.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010253634536638,302.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010797569993883,302.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0007975049084052,301.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0010797569993883,302.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628295898437,0.0,0.0,0.0051219025626778,294.450927734375,284.95001220703125,280.925537109375,279.8095397949219,295.64385986328125,302.479736328125,294.48211669921875,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251486137509,5.493672183831677e-09,0.0109251430258154,-0.0035171536728739,0.0,0.0,0.0,24.999998092651367,25.0,8.349761009216309,-0.0,0.4655729234218597,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,302.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,0.0010253669461235,302.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,0.0010797607246786,302.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,0.0007975075859576,301.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,0.0010797607246786,302.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46258544921875,0.0,0.0,0.0051219197921454,294.4516906738281,284.95001220703125,280.9229736328125,279.8001403808594,295.6360168457031,302.4797668457031,294.48492431640625,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109251858666539,5.498000277270876e-09,0.0109251802787184,-0.003528494387865,0.0,0.0,0.0,24.99999618530273,25.0,8.200692176818848,-0.0,0.4655745029449463,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,302.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,0.0010253717191517,302.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,0.0010797658469527,302.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,0.0007975113694556,301.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,0.0010797658469527,302.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,0.0051219444721937,294.4525451660156,284.95001220703125,280.9218444824219,279.79150390625,295.6263122558594,302.479736328125,294.4877624511719,1.0,0.1247248873114585,0.0,0.0,1.0,1.0,-0.0109252370893955,5.504049660487453e-09,0.01092523150146,-0.0035443464294075,0.0,0.0,0.0,24.9999942779541,25.0,8.002609252929688,-0.0,0.4655767381191253,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,302.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.462646484375,0.0,0.0,0.0010253831278532,302.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.462646484375,0.0,0.0,0.0010797777213156,302.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.462646484375,0.0,0.0,0.0007975201588124,301.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.462646484375,0.0,0.0,0.0010797777213156,302.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.462646484375,0.0,0.0,0.0051220008172094,294.4542541503906,284.95001220703125,280.92303466796875,279.7787170410156,295.6041564941406,302.47955322265625,294.4925231933594,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109253581613302,5.51809797855185e-09,0.0109253525733947,-0.0035811588168144,0.0,0.0,0.0,24.999988555908203,25.0,7.53627347946167,-0.0,0.4655818939208984,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,302.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.001025385572575,302.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.001079780398868,302.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.0007975221378728,301.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.001079780398868,302.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4627380371094,0.0,0.0,0.0051220133900642,294.4546203613281,284.95001220703125,280.9237060546875,279.7765197753906,295.5990295410156,302.4794921875,294.4934387207031,1.0,0.1247248947620391,0.0,0.0,1.0,1.0,-0.0109253842383623,5.521168411348753e-09,0.0109253786504268,-0.0035892035812139,0.0,0.0,0.0,24.99998664855957,25.0,7.429487705230713,-0.0,0.4655830264091491,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,302.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.001025402219966,302.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0010797978611662,302.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0007975350599735,301.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0010797978611662,302.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0051220962777733,294.4571228027344,284.95001220703125,280.9309997558594,279.7645568847656,295.5586853027344,302.4790344238281,294.4991455078125,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109255611896514,5.541741732173477e-09,0.010925555601716,-0.0036431127227842,0.0,0.0,0.0,24.99997901916504,25.0,6.663538455963135,-0.0,0.465590626001358,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,302.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.001025402219966,302.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0010797978611662,302.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0007975350599735,301.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0010797978611662,302.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4635009765625,0.0,0.0,0.0051220962777733,294.4571228027344,284.95001220703125,280.9309997558594,279.7645568847656,295.5586853027344,302.4790344238281,294.4991455078125,1.0,0.1247249096632003,0.0,0.0,1.0,1.0,-0.0109255611896514,5.541741732173477e-09,0.010925555601716,-0.0036431127227842,0.0,0.0,0.0,24.99997901916504,25.0,6.663538455963135,-0.0,0.465590626001358,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,302.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010254217777401,302.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010798184666782,302.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.000797550252173,301.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010798184666782,302.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0051221940666437,294.4599914550781,284.95001220703125,280.943603515625,279.7557373046875,295.50555419921875,302.4783935546875,294.5048522949219,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109257698059082,5.565897076564852e-09,0.0109257642179727,-0.0037064091302454,0.0,0.0,0.0,24.999971389770508,25.0,5.78789758682251,-0.0,0.4655995666980743,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,302.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010254217777401,302.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010798184666782,302.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.000797550252173,301.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0010798184666782,302.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647827148437,0.0,0.0,0.0051221940666437,294.4599914550781,284.95001220703125,280.943603515625,279.7557373046875,295.50555419921875,302.4783935546875,294.5048522949219,1.0,0.1247249171137809,0.0,0.0,1.0,1.0,-0.0109257698059082,5.565897076564852e-09,0.0109257642179727,-0.0037064091302454,0.0,0.0,0.0,24.999971389770508,25.0,5.78789758682251,-0.0,0.4655995666980743,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,302.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010254569351673,302.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010798554867506,302.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0007975776097737,301.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010798554867506,302.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.005122369620949,294.4632263183594,284.95001220703125,280.96142578125,279.75006103515625,295.431884765625,302.47760009765625,294.510498046875,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109261441975831,5.609443576304329e-09,0.0109261386096477,-0.0038205154705792,0.0,0.0,0.0,24.999956130981445,25.0,4.506570816040039,-0.0,0.4656156599521637,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,302.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010254569351673,302.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010798554867506,302.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0007975776097737,301.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.0010798554867506,302.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46649169921875,0.0,0.0,0.005122369620949,294.4632263183594,284.95001220703125,280.96142578125,279.75006103515625,295.431884765625,302.47760009765625,294.510498046875,1.0,0.1247249394655227,0.0,0.0,1.0,1.0,-0.0109261441975831,5.609443576304329e-09,0.0109261386096477,-0.0038205154705792,0.0,0.0,0.0,24.999956130981445,25.0,4.506570816040039,-0.0,0.4656156599521637,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,302.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0010254874359816,302.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0010798876173794,302.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.467529296875,0.0,0.0,0.0007976013002917,301.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0010798876173794,302.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0051225218921899,294.4649353027344,284.95001220703125,280.9722595214844,279.7484130859375,295.3788452148437,302.4771423339844,294.5132751464844,1.0,0.1247249618172645,0.0,0.0,1.0,1.0,-0.0109264692291617,5.647181833268178e-09,0.0109264636412262,-0.0039194040000438,0.0,0.0,0.0,24.999942779541016,25.0,3.4513180255889893,-0.0,0.4656295776367187,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,302.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0010255286470055,302.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0010799310402944,302.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0007976333727128,301.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0010799310402944,302.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0051227277144789,294.4667358398437,284.95001220703125,280.9843444824219,279.7475891113281,295.3098449707031,302.4766540527344,294.5160522460937,1.0,0.1247249767184257,0.0,0.0,1.0,1.0,-0.0109269088134169,5.6982973895003405e-09,0.0109269032254815,-0.0040533454157412,0.0,0.0,0.0,24.999923706054688,25.0,2.001470804214477,-0.0,0.4656484127044678,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,302.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010256440145894,302.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010800525778904,302.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.000797723128926,301.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010800525778904,302.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0051233042031526,294.4704895019531,284.95001220703125,281.01226806640625,279.7483825683594,295.1065673828125,302.4756164550781,294.5214538574219,1.0,0.1247250437736511,0.0,0.0,1.0,1.0,-0.0109281372278928,5.841195527267473e-09,0.0109281316399574,-0.0044277869164943,0.0,0.0,0.0,24.99987030029297,25.0,-2.3202571868896484,-0.0,0.4657011330127716,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,302.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010256440145894,302.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010800525778904,302.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.000797723128926,301.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0010800525778904,302.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4710998535156,0.0,0.0,0.0051233042031526,294.4704895019531,284.95001220703125,281.01226806640625,279.7483825683594,295.1065673828125,302.4756164550781,294.5214538574219,1.0,0.1247250437736511,0.0,0.0,1.0,1.0,-0.0109281372278928,5.841195527267473e-09,0.0109281316399574,-0.0044277869164943,0.0,0.0,0.0,24.99987030029297,25.0,-2.3202571868896484,-0.0,0.4657011330127716,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,302.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010257929097861,302.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010802093893289,302.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0007978389621712,301.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010802093893289,302.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0051240478642284,294.4744873046875,284.95001220703125,281.0450439453125,279.7524719238281,294.7901611328125,302.4745178222656,294.5265197753906,1.0,0.1247251406311988,0.0,0.0,1.0,1.0,-0.01092972420156,6.0254055078701185e-09,0.0109297176823019,-0.0049104769714176,0.0,0.0,0.0,24.999805450439453,25.0,-8.479037284851074,-0.0,0.4657692611217499,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
