time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198000,302.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010257929097861,302.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010802093893289,302.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0007978389621712,301.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0010802093893289,302.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4739074707031,0.0,0.0,0.0051240478642284,294.4744873046875,284.95001220703125,281.0450439453125,279.7524719238281,294.7901611328125,302.4745178222656,294.5265197753906,1.0,0.1247251406311988,0.0,0.0,1.0,1.0,-0.01092972420156,6.0254055078701185e-09,0.0109297176823019,-0.0049104769714176,0.0,0.0,0.0,24.999805450439453,25.0,-8.479037284851074,-0.0,0.4657692611217499,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,302.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010258889524266,302.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010803104378283,302.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0007979135843925,301.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010803104378283,302.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0051245274953544,294.4786682128906,284.95001220703125,281.08258056640625,279.75994873046875,294.3882141113281,302.473388671875,294.5311584472656,1.0,0.1247252449393272,0.0,0.0,1.0,1.0,-0.0109307467937469,6.143249908774351e-09,0.0109307402744889,-0.005219257902354,0.0,0.0,0.0,24.99978446960449,25.0,-14.514341354370115,-0.0,0.4658135175704956,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,302.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010258889524266,302.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010803104378283,302.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0007979135843925,301.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0010803104378283,302.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769897460937,0.0,0.0,0.0051245274953544,294.4786682128906,284.95001220703125,281.08258056640625,279.75994873046875,294.3882141113281,302.473388671875,294.5311584472656,1.0,0.1247252449393272,0.0,0.0,1.0,1.0,-0.0109307467937469,6.143249908774351e-09,0.0109307402744889,-0.005219257902354,0.0,0.0,0.0,24.99978446960449,25.0,-14.514341354370115,-0.0,0.4658135175704956,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,302.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010259288828819,302.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010803525801748,302.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0007979446672834,301.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010803525801748,302.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0051247272640466,294.4830017089844,284.95001220703125,281.124755859375,279.77081298828125,293.99102783203125,302.47216796875,294.5351257324219,1.0,0.1247253492474556,0.0,0.0,1.0,1.0,-0.0109311733394861,6.1913003612801284e-09,0.0109311668202281,-0.005345151759684,0.0,0.0,0.0,24.99979782104492,25.0,-17.585142135620117,-0.0,0.465832382440567,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,302.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010259288828819,302.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010803525801748,302.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0007979446672834,301.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0010803525801748,302.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4803161621094,0.0,0.0,0.0051247272640466,294.4830017089844,284.95001220703125,281.124755859375,279.77081298828125,293.99102783203125,302.47216796875,294.5351257324219,1.0,0.1247253492474556,0.0,0.0,1.0,1.0,-0.0109311733394861,6.1913003612801284e-09,0.0109311668202281,-0.005345151759684,0.0,0.0,0.0,24.99979782104492,25.0,-17.585142135620117,-0.0,0.465832382440567,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,302.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0010259320260956,302.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0010803558398038,302.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0007979471702128,301.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0010803558398038,302.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4820556640625,0.0,0.0,0.0051247430965304,294.4851989746094,284.95001220703125,281.1475524902344,279.77752685546875,293.8133239746094,302.47149658203125,294.53680419921875,1.0,0.1247253865003585,0.0,0.0,1.0,1.0,-0.0109312068670988,6.194411650284337e-09,0.0109312003478407,-0.0053532966412603,0.0,0.0,0.0,24.999814987182617,25.0,-18.18929100036621,-0.0,0.4658341109752655,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,302.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4838256835937,0.0,0.0,0.0010259443661198,302.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4838256835937,0.0,0.0,0.0010803687619045,302.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4838256835937,0.0,0.0,0.0007979567162692,301.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4838256835937,0.0,0.0,0.0010803687619045,302.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4838256835937,0.0,0.0,0.0051248045638203,294.4873962402344,284.95001220703125,281.1714782714844,279.7851257324219,293.649169921875,302.4708251953125,294.5382995605469,1.0,0.1247254312038421,0.0,0.0,1.0,1.0,-0.0109313372522592,6.208978664545839e-09,0.0109313307330012,-0.0053914613090455,0.0,0.0,0.0,24.99982261657715,25.0,-18.593345642089844,-0.0,0.4658399820327759,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,302.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871826171875,0.0,0.0,0.0010260652052238,302.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871826171875,0.0,0.0,0.0010804960038512,302.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871826171875,0.0,0.0,0.0007980507216416,301.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871826171875,0.0,0.0,0.0010804960038512,302.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4871826171875,0.0,0.0,0.0051254080608487,294.4914855957031,284.95001220703125,281.2183532714844,279.8013916015625,293.32421875,302.4695739746094,294.5404968261719,1.0,0.1247255280613899,0.0,0.0,1.0,1.0,-0.0109326243400573,6.358105597570329e-09,0.0109326178207993,-0.0057822144590318,0.0,0.0,0.0,24.9997787475586,25.0,-21.342735290527344,-0.0,0.465895414352417,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,302.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,0.0010260862763971,302.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,0.0010805182391777,302.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,0.000798067136202,301.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,0.0010805182391777,302.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48748779296875,0.0,0.0,0.0051255133002996,294.4918212890625,284.95001220703125,281.2225952148437,279.8029479980469,293.2888488769531,302.4694519042969,294.5406494140625,1.0,0.1247255429625511,0.0,0.0,1.0,1.0,-0.0109328487887978,6.3842606756736595e-09,0.0109328422695398,-0.0058507472276687,0.0,0.0,0.0,24.99976921081543,25.0,-21.90064239501953,-0.0,0.4659050703048706,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,302.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.0010264553129673,302.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.001080906833522,302.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.0007983540999703,301.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.001080906833522,302.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.005127356853336,294.4962463378906,284.95001220703125,281.2780456542969,279.8243408203125,292.705078125,302.4682006835937,294.5419921875,1.0,0.1247257366776466,0.0,0.0,1.0,1.0,-0.0109367799013853,6.841539335056268e-09,0.0109367733821272,-0.0070489356294274,0.0,0.0,0.0,24.999595642089844,25.0,-33.468116760253906,-0.0,0.466073602437973,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,302.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.0010264553129673,302.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.001080906833522,302.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.0007983540999703,301.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.001080906833522,302.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4912109375,0.0,0.0,0.005127356853336,294.4962463378906,284.95001220703125,281.2780456542969,279.8243408203125,292.705078125,302.4682006835937,294.5419921875,1.0,0.1247257366776466,0.0,0.0,1.0,1.0,-0.0109367799013853,6.841539335056268e-09,0.0109367733821272,-0.0070489356294274,0.0,0.0,0.0,24.999595642089844,25.0,-33.468116760253906,-0.0,0.466073602437973,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,302.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010268217884004,302.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010812927503138,302.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0007986391428858,301.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010812927503138,302.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0051291873678565,294.5005187988281,284.95001220703125,281.3376770019531,279.8493347167969,291.7987976074219,302.4672241210937,294.5420227050781,1.0,0.1247260048985481,0.0,0.0,1.0,1.0,-0.0109406849369406,7.294178150374364e-09,0.01094067748636,-0.0082349237054586,0.0,0.0,0.0,24.999454498291016,25.0,-50.7338981628418,-0.0,0.4662415385246277,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,302.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010268217884004,302.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010812927503138,302.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0007986391428858,301.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0010812927503138,302.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49493408203125,0.0,0.0,0.0051291873678565,294.5005187988281,284.95001220703125,281.3376770019531,279.8493347167969,291.7987976074219,302.4672241210937,294.5420227050781,1.0,0.1247260048985481,0.0,0.0,1.0,1.0,-0.0109406849369406,7.294178150374364e-09,0.01094067748636,-0.0082349237054586,0.0,0.0,0.0,24.999454498291016,25.0,-50.7338981628418,-0.0,0.4662415385246277,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,302.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010272358777001,302.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010817288421094,302.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0007989612640812,301.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010817288421094,302.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0051312558352947,294.504638671875,284.95001220703125,281.4013977050781,279.87799072265625,290.66668701171875,302.46649169921875,294.5402526855469,1.0,0.1247263401746749,0.0,0.0,1.0,1.0,-0.010945095680654,7.805296853291566e-09,0.0109450882300734,-0.00957409478724,0.0,0.0,0.0,24.999305725097656,25.0,-67.2408676147461,-0.0,0.4664314985275268,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,302.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010272358777001,302.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010817288421094,302.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0007989612640812,301.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0010817288421094,302.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.49859619140625,0.0,0.0,0.0051312558352947,294.504638671875,284.95001220703125,281.4013977050781,279.87799072265625,290.66668701171875,302.46649169921875,294.5402526855469,1.0,0.1247263401746749,0.0,0.0,1.0,1.0,-0.010945095680654,7.805296853291566e-09,0.0109450882300734,-0.00957409478724,0.0,0.0,0.0,24.999305725097656,25.0,-67.2408676147461,-0.0,0.4664314985275268,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,302.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003967285156,0.0,0.0,0.001027266960591,302.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003967285156,0.0,0.0,0.0010817615548148,302.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003967285156,0.0,0.0,0.0007989854202605,301.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003967285156,0.0,0.0,0.0010817615548148,302.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5003967285156,0.0,0.0,0.0051314113661646,294.5065612792969,284.95001220703125,281.43475341796875,279.89373779296875,290.02587890625,302.4662780761719,294.5385437011719,1.0,0.1247264966368675,0.0,0.0,1.0,1.0,-0.0109454281628131,7.841000737585091e-09,0.0109454207122325,-0.0096676154062151,0.0,0.0,0.0,24.999351501464844,25.0,-75.5791015625,-0.0,0.4664468169212341,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,302.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5021057128906,0.0,0.0,0.001027321210131,302.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5021057128906,0.0,0.0,0.0010818187147378,302.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5021057128906,0.0,0.0,0.0007990276208147,301.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5021057128906,0.0,0.0,0.0010818187147378,302.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5021057128906,0.0,0.0,0.0051316823810338,294.5084228515625,284.95001220703125,281.4691162109375,279.910400390625,289.4457397460937,302.4660339355469,294.5362243652344,1.0,0.1247266456484794,0.0,0.0,1.0,1.0,-0.0109460055828094,7.906012733371881e-09,0.0109459981322288,-0.0098379319533705,0.0,0.0,0.0,24.99937629699707,25.0,-78.8019790649414,-0.0,0.4664724469184875,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010273664956912,302.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010818664450198,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0007990628364495,301.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010818664450198,302.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0051319086924195,294.51177978515625,284.95001220703125,281.5406494140625,279.94659423828125,288.3794860839844,302.4656066894531,294.5294494628906,1.0,0.1247269138693809,0.0,0.0,1.0,1.0,-0.0109464889392256,7.957483560971923e-09,0.010946481488645,-0.0099727464839816,0.0,0.0,0.0,24.99945640563965,25.0,-82.95475769042969,-0.0,0.466495007276535,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,302.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010273664956912,302.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010818664450198,302.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0007990628364495,301.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0010818664450198,302.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5053405761719,0.0,0.0,0.0051319086924195,294.51177978515625,284.95001220703125,281.5406494140625,279.94659423828125,288.3794860839844,302.4656066894531,294.5294494628906,1.0,0.1247269138693809,0.0,0.0,1.0,1.0,-0.0109464889392256,7.957483560971923e-09,0.010946481488645,-0.0099727464839816,0.0,0.0,0.0,24.99945640563965,25.0,-82.95475769042969,-0.0,0.466495007276535,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,302.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010271836072206,302.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010816738940775,302.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0007989206351339,301.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010816738940775,302.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0051309950649738,294.5145874023437,284.95001220703125,281.6159362792969,279.9866638183594,287.6055603027344,302.4649963378906,294.5201110839844,1.0,0.124727077782154,0.0,0.0,1.0,1.0,-0.0109445406123995,7.725744488595865e-09,0.0109445322304964,-0.0093655344098806,0.0,0.0,0.0,24.999652862548828,25.0,-78.83771514892578,-0.0,0.4664134681224823,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,302.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010271836072206,302.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010816738940775,302.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0007989206351339,301.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0010816738940775,302.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081787109375,0.0,0.0,0.0051309950649738,294.5145874023437,284.95001220703125,281.6159362792969,279.9866638183594,287.6055603027344,302.4649963378906,294.5201110839844,1.0,0.124727077782154,0.0,0.0,1.0,1.0,-0.0109445406123995,7.725744488595865e-09,0.0109445322304964,-0.0093655344098806,0.0,0.0,0.0,24.999652862548828,25.0,-78.83771514892578,-0.0,0.4664134681224823,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,302.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010271439095959,302.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010816319845616,302.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0007988896686583,301.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010816319845616,302.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0051307962276041,294.5166931152344,284.95001220703125,281.6948547363281,280.0306701660156,287.13555908203125,302.4641418457031,294.5079650878906,1.0,0.1247272044420242,0.0,0.0,1.0,1.0,-0.0109441149979829,7.673752300263459e-09,0.0109441075474023,-0.0092292875051498,0.0,0.0,0.0,24.999731063842773,25.0,-72.4375991821289,-0.0,0.4663963615894317,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,302.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010271439095959,302.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010816319845616,302.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0007988896686583,301.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0010816319845616,302.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5105285644531,0.0,0.0,0.0051307962276041,294.5166931152344,284.95001220703125,281.6948547363281,280.0306701660156,287.13555908203125,302.4641418457031,294.5079650878906,1.0,0.1247272044420242,0.0,0.0,1.0,1.0,-0.0109441149979829,7.673752300263459e-09,0.0109441075474023,-0.0092292875051498,0.0,0.0,0.0,24.999731063842773,25.0,-72.4375991821289,-0.0,0.4663963615894317,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,302.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010274621890857,302.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010819672606885,302.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0007991372840479,301.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010819672606885,302.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0051323864609003,294.51788330078125,284.95001220703125,281.7773132324219,280.07867431640625,286.6041259765625,302.4634094238281,294.4930114746094,1.0,0.1247273981571197,0.0,0.0,1.0,1.0,-0.0109475059434771,8.067874368578032e-09,0.0109474975615739,-0.0102619063109159,0.0,0.0,0.0,24.999589920043945,25.0,-77.86450958251953,-0.0,0.4665419161319732,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,302.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010274621890857,302.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010819672606885,302.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0007991372840479,301.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0010819672606885,302.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5121765136719,0.0,0.0,0.0051323864609003,294.51788330078125,284.95001220703125,281.7773132324219,280.07867431640625,286.6041259765625,302.4634094238281,294.4930114746094,1.0,0.1247273981571197,0.0,0.0,1.0,1.0,-0.0109475059434771,8.067874368578032e-09,0.0109474975615739,-0.0102619063109159,0.0,0.0,0.0,24.999589920043945,25.0,-77.86450958251953,-0.0,0.4665419161319732,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,302.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126953125,0.0,0.0,0.0010277287801727,302.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126953125,0.0,0.0,0.0010822478216141,302.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126953125,0.0,0.0,0.0007993445615284,301.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126953125,0.0,0.0,0.0010822478216141,302.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126953125,0.0,0.0,0.0051337177865207,294.5180969238281,284.95001220703125,281.81982421875,280.1042175292969,286.2040710449219,302.4576416015625,294.48443603515625,1.0,0.1247275471687316,0.0,0.0,1.0,1.0,-0.0109503446146845,8.398054696101553e-09,0.0109503362327814,-0.0111269699409604,0.0,0.0,0.0,24.99946594238281,25.0,-85.9609603881836,-0.0,0.466663658618927,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,302.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.51300048828125,0.0,0.0,0.001028032391332,302.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51300048828125,0.0,0.0,0.0010825677309185,302.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51300048828125,0.0,0.0,0.0007995807682164,301.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51300048828125,0.0,0.0,0.0010825677309185,302.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.51300048828125,0.0,0.0,0.0051352349109947,294.5180358886719,284.95001220703125,281.8631591796875,280.1307983398437,285.7985534667969,302.3392028808594,294.4750671386719,1.0,0.124727725982666,0.0,0.0,1.0,1.0,-0.0109535809606313,8.774108550824167e-09,0.0109535716474056,-0.0121121909469366,0.0,0.0,0.0,24.999330520629883,25.0,-91.60287475585938,-0.0,0.4668025374412536,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,302.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010286566102877,302.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010832250118255,302.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.000800066278316,301.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010832250118255,302.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0051383529789745,294.5169372558594,284.95001220703125,281.9523010253906,280.18707275390625,285.10919189453125,301.5483703613281,294.4539489746094,1.0,0.1247281730175018,0.0,0.0,1.0,1.0,-0.0109602306038141,9.545455981196938e-09,0.0109602212905883,-0.0141329085454344,0.0,0.0,0.0,24.999086380004883,25.0,-93.84455108642578,-0.0,0.467088520526886,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,302.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010286566102877,302.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010832250118255,302.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.000800066278316,301.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0010832250118255,302.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51287841796875,0.0,0.0,0.0051383529789745,294.5169372558594,284.95001220703125,281.9523010253906,280.18707275390625,285.10919189453125,301.5483703613281,294.4539489746094,1.0,0.1247281730175018,0.0,0.0,1.0,1.0,-0.0109602306038141,9.545455981196938e-09,0.0109602212905883,-0.0141329085454344,0.0,0.0,0.0,24.999086380004883,25.0,-93.84455108642578,-0.0,0.467088520526886,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,302.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001029202947393,302.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001083800336346,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.0008004912524484,301.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001083800336346,302.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.0051410822197794,294.51446533203125,284.95001220703125,282.04461669921875,280.24761962890625,284.5582580566406,300.16485595703125,294.4297790527344,1.0,0.1247287020087242,0.0,0.0,1.0,1.0,-0.010966052301228,1.0218104584680532e-08,0.0109660420566797,-0.015894902870059,0.0,0.0,0.0,24.99892807006836,25.0,-93.46466827392578,-0.0,0.4673398435115814,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,302.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001029202947393,302.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001083800336346,302.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.0008004912524484,301.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.001083800336346,302.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,0.0051410822197794,294.51446533203125,284.95001220703125,282.04461669921875,280.24761962890625,284.5582580566406,300.16485595703125,294.4297790527344,1.0,0.1247287020087242,0.0,0.0,1.0,1.0,-0.010966052301228,1.0218104584680532e-08,0.0109660420566797,-0.015894902870059,0.0,0.0,0.0,24.99892807006836,25.0,-93.46466827392578,-0.0,0.4673398435115814,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,302.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001029661274515,302.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001084282877855,302.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0008008476579561,301.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001084282877855,302.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0051433714106678,294.5104064941406,284.95001220703125,282.1400146484375,280.3125,284.12066650390625,298.42266845703125,294.402587890625,1.0,0.1247292682528495,0.0,0.0,1.0,1.0,-0.0109709342941641,1.0780043524505345e-08,0.0109709240496158,-0.0173667669296264,0.0,0.0,0.0,24.99884605407715,25.0,-92.6695785522461,-0.0,0.467551589012146,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,302.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001029661274515,302.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001084282877855,302.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0008008476579561,301.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.001084282877855,302.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090637207031,0.0,0.0,0.0051433714106678,294.5104064941406,284.95001220703125,282.1400146484375,280.3125,284.12066650390625,298.42266845703125,294.402587890625,1.0,0.1247292682528495,0.0,0.0,1.0,1.0,-0.0109709342941641,1.0780043524505345e-08,0.0109709240496158,-0.0173667669296264,0.0,0.0,0.0,24.99884605407715,25.0,-92.6695785522461,-0.0,0.467551589012146,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,302.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010298027191311,302.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010844318894669,302.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0008009577286429,301.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010844318894669,302.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.005144078284502,294.5046081542969,284.95001220703125,282.23834228515625,280.3818664550781,283.7790222167969,296.5838928222656,294.3724670410156,1.0,0.1247297823429107,0.0,0.0,1.0,1.0,-0.010972443036735,1.0946958006741171e-08,0.0109724318608641,-0.0178038794547319,0.0,0.0,0.0,24.998964309692383,25.0,-91.76649475097656,-0.0,0.4676195383071899,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,302.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010298027191311,302.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010844318894669,302.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0008009577286429,301.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.0010844318894669,302.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50506591796875,0.0,0.0,0.005144078284502,294.5046081542969,284.95001220703125,282.23834228515625,280.3818664550781,283.7790222167969,296.5838928222656,294.3724670410156,1.0,0.1247297823429107,0.0,0.0,1.0,1.0,-0.010972443036735,1.0946958006741171e-08,0.0109724318608641,-0.0178038794547319,0.0,0.0,0.0,24.998964309692383,25.0,-91.76649475097656,-0.0,0.4676195383071899,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,302.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,0.0010297755943611,302.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,0.0010844032512977,302.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,0.0008009365410543,301.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,0.0010844032512977,302.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50250244140625,0.0,0.0,0.0051439418457448,294.5010681152344,284.95001220703125,282.2886047363281,280.4182434082031,283.6379089355469,295.7445678710937,294.3563537597656,1.0,0.1247299909591674,0.0,0.0,1.0,1.0,-0.0109721515327692,1.0908884462423885e-08,0.0109721403568983,-0.0177041217684745,0.0,0.0,0.0,24.99907112121582,25.0,-91.28475952148438,-0.0,0.4676088094711303,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,302.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0010297677945345,302.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0010843951022252,302.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0008009305456653,301.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0010843951022252,302.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,0.0051439036615192,294.4969787597656,284.95001220703125,282.33953857421875,280.4557800292969,283.5155639648437,294.9663391113281,294.33953857421875,1.0,0.124730184674263,0.0,0.0,1.0,1.0,-0.0109720695763826,1.0895543134381569e-08,0.0109720584005117,-0.0176691468805074,0.0,0.0,0.0,24.999156951904297,25.0,-90.78848266601562,-0.0,0.467606782913208,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
