time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,302.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010297441622242,302.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010843701893463,302.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0008009121520444,301.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010843701893463,302.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0051437853835523,294.4873962402344,284.95001220703125,282.4434509277344,280.53436279296875,283.3164367675781,293.5602111816406,294.3039855957031,1.0,0.1247305199503898,0.0,0.0,1.0,1.0,-0.0109718171879649,1.0859689147935114e-08,0.010971806012094,-0.017575180158019,0.0,0.0,0.0,24.999311447143555,25.0,-89.76406860351562,-0.0,0.4675985872745514,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,302.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010297441622242,302.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010843701893463,302.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0008009121520444,301.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0010843701893463,302.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4922790527344,0.0,0.0,0.0051437853835523,294.4873962402344,284.95001220703125,282.4434509277344,280.53436279296875,283.3164367675781,293.5602111816406,294.3039855957031,1.0,0.1247305199503898,0.0,0.0,1.0,1.0,-0.0109718171879649,1.0859689147935114e-08,0.010971806012094,-0.017575180158019,0.0,0.0,0.0,24.999311447143555,25.0,-89.76406860351562,-0.0,0.4675985872745514,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,302.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010297346161678,302.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010843601776286,302.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0008009047014638,301.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010843601776286,302.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.005143737886101,294.4756774902344,284.95001220703125,282.54998779296875,280.6177062988281,283.17242431640625,292.3396301269531,294.26593017578125,1.0,0.1247307956218719,0.0,0.0,1.0,1.0,-0.0109717147424817,1.0842495790086561e-08,0.0109717035666108,-0.0175301022827625,0.0,0.0,0.0,24.999431610107425,25.0,-88.69896697998047,-0.0,0.4675962924957275,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,302.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010297346161678,302.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010843601776286,302.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0008009047014638,301.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.0010843601776286,302.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48321533203125,0.0,0.0,0.005143737886101,294.4756774902344,284.95001220703125,282.54998779296875,280.6177062988281,283.17242431640625,292.3396301269531,294.26593017578125,1.0,0.1247307956218719,0.0,0.0,1.0,1.0,-0.0109717147424817,1.0842495790086561e-08,0.0109717035666108,-0.0175301022827625,0.0,0.0,0.0,24.999431610107425,25.0,-88.69896697998047,-0.0,0.4675962924957275,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,302.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010297539411112,302.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010843804338946,302.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0008009197190403,301.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010843804338946,302.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0051438338123261,294.4618225097656,284.95001220703125,282.6585693359375,280.70709228515625,283.072265625,291.2626647949219,294.22564697265625,1.0,0.1247310265898704,0.0,0.0,1.0,1.0,-0.0109719196334481,1.0862119204091414e-08,0.0109719084575772,-0.0175814628601074,0.0,0.0,0.0,24.999515533447266,25.0,-87.60069274902344,-0.0,0.467606782913208,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,302.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010297539411112,302.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010843804338946,302.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0008009197190403,301.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0010843804338946,302.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4722900390625,0.0,0.0,0.0051438338123261,294.4618225097656,284.95001220703125,282.6585693359375,280.70709228515625,283.072265625,291.2626647949219,294.22564697265625,1.0,0.1247310265898704,0.0,0.0,1.0,1.0,-0.0109719196334481,1.0862119204091414e-08,0.0109719084575772,-0.0175814628601074,0.0,0.0,0.0,24.999515533447266,25.0,-87.60069274902344,-0.0,0.467606782913208,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,302.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010297911940142,302.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010844196658581,302.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0008009487064555,301.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010844196658581,302.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0051440200768411,294.4456787109375,284.95001220703125,282.7686462402344,280.8034362792969,283.0103454589844,290.30877685546875,294.1832580566406,1.0,0.1247312352061271,0.0,0.0,1.0,1.0,-0.0109723154455423,1.0904758873664376e-08,0.010972305200994,-0.0176931172609329,0.0,0.0,0.0,24.999574661254883,25.0,-86.47399139404297,-0.0,0.4676252007484436,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,302.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010297911940142,302.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010844196658581,302.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0008009487064555,301.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0010844196658581,302.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4593200683594,0.0,0.0,0.0051440200768411,294.4456787109375,284.95001220703125,282.7686462402344,280.8034362792969,283.0103454589844,290.30877685546875,294.1832580566406,1.0,0.1247312352061271,0.0,0.0,1.0,1.0,-0.0109723154455423,1.0904758873664376e-08,0.010972305200994,-0.0176931172609329,0.0,0.0,0.0,24.999574661254883,25.0,-86.47399139404297,-0.0,0.4676252007484436,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,302.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520568847656,0.0,0.0,0.0010298078414052,302.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520568847656,0.0,0.0,0.0010844372445717,302.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520568847656,0.0,0.0,0.0008009616285562,301.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520568847656,0.0,0.0,0.0010844372445717,302.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520568847656,0.0,0.0,0.0051441034302115,294.436767578125,284.95001220703125,282.8242492675781,280.8540954589844,282.991455078125,289.8731384277344,294.16131591796875,1.0,0.1247313246130943,0.0,0.0,1.0,1.0,-0.0109724923968315,1.0923778326343836e-08,0.0109724821522831,-0.0177429188042879,0.0,0.0,0.0,24.99960327148437,25.0,-85.90081024169922,-0.0,0.4676334261894226,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,302.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443054199219,0.0,0.0,0.0010298433480784,302.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443054199219,0.0,0.0,0.00108447461389,302.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443054199219,0.0,0.0,0.0008009892771951,301.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443054199219,0.0,0.0,0.00108447461389,302.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4443054199219,0.0,0.0,0.005144280847162,294.42730712890625,284.95001220703125,282.8802185058594,280.9063415527344,282.9790344238281,289.4598999023437,294.13897705078125,1.0,0.1247314140200614,0.0,0.0,1.0,1.0,-0.0109728714451193,1.0966463293016204e-08,0.0109728602692484,-0.0178547073155641,0.0,0.0,0.0,24.999616622924805,25.0,-85.3221435546875,-0.0,0.4676502048969269,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,302.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010296823456883,302.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010843051131814,302.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0008008640725165,301.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010843051131814,302.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0051434766501188,294.40673828125,284.95001220703125,282.9933166503906,281.0154113769531,282.9721984863281,288.7225036621094,294.09307861328125,1.0,0.124731533229351,0.0,0.0,1.0,1.0,-0.010971157811582,1.0762989610668685e-08,0.0109711466357111,-0.0173217300325632,0.0,0.0,0.0,24.99977684020996,25.0,-84.14154815673828,-0.0,0.4675782322883606,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,302.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010296823456883,302.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010843051131814,302.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0008008640725165,301.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0010843051131814,302.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42730712890625,0.0,0.0,0.0051434766501188,294.40673828125,284.95001220703125,282.9933166503906,281.0154113769531,282.9721984863281,288.7225036621094,294.09307861328125,1.0,0.124731533229351,0.0,0.0,1.0,1.0,-0.010971157811582,1.0762989610668685e-08,0.0109711466357111,-0.0173217300325632,0.0,0.0,0.0,24.99977684020996,25.0,-84.14154815673828,-0.0,0.4675782322883606,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,302.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010292066726833,302.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010838041780516,302.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0008004940464161,301.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010838041780516,302.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0051411003805696,294.3838195800781,284.95001220703125,283.10791015625,281.1302490234375,282.98736572265625,288.19598388671875,294.0456848144531,1.0,0.1247314810752868,0.0,0.0,1.0,1.0,-0.0109660886228084,1.0169435071816224e-08,0.0109660783782601,-0.0157669633626937,0.0,0.0,0.0,25.00008583068848,25.0,-82.91111755371094,-0.0,0.4673624336719513,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,302.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010292066726833,302.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010838041780516,302.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0008004940464161,301.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0010838041780516,302.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4081726074219,0.0,0.0,0.0051411003805696,294.3838195800781,284.95001220703125,283.10791015625,281.1302490234375,282.98736572265625,288.19598388671875,294.0456848144531,1.0,0.1247314810752868,0.0,0.0,1.0,1.0,-0.0109660886228084,1.0169435071816224e-08,0.0109660783782601,-0.0157669633626937,0.0,0.0,0.0,25.00008583068848,25.0,-82.91111755371094,-0.0,0.4673624336719513,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,302.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905639648437,0.0,0.0,0.0010287396144121,302.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905639648437,0.0,0.0,0.0010833124397322,302.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905639648437,0.0,0.0,0.000800130830612,301.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905639648437,0.0,0.0,0.0010833124397322,302.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905639648437,0.0,0.0,0.0051387674175202,294.36297607421875,284.95001220703125,283.2048645019531,281.2303466796875,283.01385498046875,287.9088134765625,294.00506591796875,1.0,0.1247313246130943,0.0,0.0,1.0,1.0,-0.0109611134976148,9.588892346812372e-09,0.0109611032530665,-0.0142461881041526,0.0,0.0,0.0,25.000343322753903,25.0,-81.85719299316406,-0.0,0.4671498239040375,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,302.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,0.0010286379838362,302.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,0.0010832053376361,302.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,0.0008000517846085,301.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,0.0010832053376361,302.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,0.0051382598467171,294.3586730957031,284.95001220703125,283.2240295410156,281.2504272460937,283.0204162597656,287.8683776855469,293.9969787597656,1.0,0.1247312799096107,0.0,0.0,1.0,1.0,-0.0109600303694605,9.462707950547156e-09,0.0109600210562348,-0.0139156272634863,0.0,0.0,0.0,25.000394821166992,25.0,-81.64763641357422,-0.0,0.4671034514904022,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,302.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.001027998747304,302.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.00108253210783,302.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.0007995545747689,301.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.00108253210783,302.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.0051350663416087,294.33135986328125,284.95001220703125,283.34161376953125,281.37554931640625,283.0682067871094,287.7278747558594,293.9471740722656,1.0,0.1247309297323226,0.0,0.0,1.0,1.0,-0.0109532186761498,8.67055138797923e-09,0.0109532102942466,-0.0118403555825352,0.0,0.0,0.0,25.00069236755371,25.0,-80.35719299316406,-0.0,0.4668113887310028,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,302.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.001027998747304,302.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.00108253210783,302.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.0007995545747689,301.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.00108253210783,302.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636169433594,0.0,0.0,0.0051350663416087,294.33135986328125,284.95001220703125,283.34161376953125,281.37554931640625,283.0682067871094,287.7278747558594,293.9471740722656,1.0,0.1247309297323226,0.0,0.0,1.0,1.0,-0.0109532186761498,8.67055138797923e-09,0.0109532102942466,-0.0118403555825352,0.0,0.0,0.0,25.00069236755371,25.0,-80.35719299316406,-0.0,0.4668113887310028,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,302.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3512268066406,0.0,0.0,0.001027695951052,302.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3512268066406,0.0,0.0,0.0010822133626788,302.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3512268066406,0.0,0.0,0.0007993191247805,301.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3512268066406,0.0,0.0,0.0010822133626788,302.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3512268066406,0.0,0.0,0.0051335543394088,294.3169250488281,284.95001220703125,283.4009704589844,281.4398498535156,283.1031799316406,287.7196655273437,293.9219055175781,1.0,0.1247307136654853,0.0,0.0,1.0,1.0,-0.0109499935060739,8.296435538568403e-09,0.0109499851241707,-0.0108602112159132,0.0,0.0,0.0,25.000810623168945,25.0,-79.42601776123047,-0.0,0.4666726887226105,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,302.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.0010274462401866,302.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.0010819503804668,302.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.0007991248276084,301.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.0010819503804668,302.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,0.0051323068328201,294.3020324707031,284.95001220703125,283.460693359375,281.50518798828125,283.2187805175781,287.778564453125,293.8964538574219,1.0,0.1247304901480674,0.0,0.0,1.0,1.0,-0.0109473317861557,7.988729677776973e-09,0.0109473243355751,-0.010054038837552,0.0,0.0,0.0,25.00088882446289,25.0,-74.9343490600586,-0.0,0.466557890176773,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,302.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010272059589624,302.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010816974099725,302.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0007989379810169,301.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010816974099725,302.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0051311068236827,294.27069091796875,284.95001220703125,283.5812683105469,281.6388854980469,283.70220947265625,288.1358947753906,293.8451232910156,1.0,0.1247300505638122,0.0,0.0,1.0,1.0,-0.010944771580398,7.696925763411855e-09,0.0109447641298174,-0.0092895459383726,0.0,0.0,0.0,25.000871658325195,25.0,-60.85722732543945,-0.0,0.4664458334445953,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,302.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010272059589624,302.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010816974099725,302.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0007989379810169,301.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0010816974099725,302.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111572265625,0.0,0.0,0.0051311068236827,294.27069091796875,284.95001220703125,283.5812683105469,281.6388854980469,283.70220947265625,288.1358947753906,293.8451232910156,1.0,0.1247300505638122,0.0,0.0,1.0,1.0,-0.010944771580398,7.696925763411855e-09,0.0109447641298174,-0.0092895459383726,0.0,0.0,0.0,25.000871658325195,25.0,-60.85722732543945,-0.0,0.4664458334445953,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,302.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010273337829858,302.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010818319860845,302.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0007990373997017,301.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010818319860845,302.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0051317452453076,294.23736572265625,284.95001220703125,283.70330810546875,281.7762145996094,284.1499328613281,288.5143127441406,293.79351806640625,1.0,0.1247297301888465,0.0,0.0,1.0,1.0,-0.0109461331740021,7.862765549759843e-09,0.0109461257234215,-0.0097241234034299,0.0,0.0,0.0,25.00065040588379,25.0,-57.70563125610352,-0.0,0.4665012657642364,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,302.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010273337829858,302.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010818319860845,302.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0007990373997017,301.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0010818319860845,302.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820129394531,0.0,0.0,0.0051317452453076,294.23736572265625,284.95001220703125,283.70330810546875,281.7762145996094,284.1499328613281,288.5143127441406,293.79351806640625,1.0,0.1247297301888465,0.0,0.0,1.0,1.0,-0.0109461331740021,7.862765549759843e-09,0.0109461257234215,-0.0097241234034299,0.0,0.0,0.0,25.00065040588379,25.0,-57.70563125610352,-0.0,0.4665012657642364,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010274960659444,302.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010820027673617,302.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0007991635939106,301.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010820027673617,302.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0051325554959475,294.2021789550781,284.95001220703125,283.82684326171875,281.91668701171875,284.3515014648437,288.7345275878906,293.7418212890625,1.0,0.1247295215725898,0.0,0.0,1.0,1.0,-0.0109478626400232,8.069453549808259e-09,0.0109478551894426,-0.0102657005190849,0.0,0.0,0.0,25.000450134277344,25.0,-63.29315185546875,-0.0,0.4665731191635132,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,302.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010274960659444,302.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010820027673617,302.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0007991635939106,301.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0010820027673617,302.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0051325554959475,294.2021789550781,284.95001220703125,283.82684326171875,281.91668701171875,284.3515014648437,288.7345275878906,293.7418212890625,1.0,0.1247295215725898,0.0,0.0,1.0,1.0,-0.0109478626400232,8.069453549808259e-09,0.0109478551894426,-0.0102657005190849,0.0,0.0,0.0,25.000450134277344,25.0,-63.29315185546875,-0.0,0.4665731191635132,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,302.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010274093365296,302.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010819114977493,302.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0007990961312316,301.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010819114977493,302.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0051321219652891,294.1652526855469,284.95001220703125,283.95184326171875,282.0599365234375,284.5111389160156,288.92730712890625,293.6900634765625,1.0,0.1247293129563331,0.0,0.0,1.0,1.0,-0.0109469387680292,7.964941595162145e-09,0.0109469313174486,-0.0099919009953737,0.0,0.0,0.0,25.00042533874512,25.0,-63.235496520996094,-0.0,0.4665323197841644,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,302.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010274093365296,302.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010819114977493,302.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0007990961312316,301.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0010819114977493,302.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2181701660156,0.0,0.0,0.0051321219652891,294.1652526855469,284.95001220703125,283.95184326171875,282.0599365234375,284.5111389160156,288.92730712890625,293.6900634765625,1.0,0.1247293129563331,0.0,0.0,1.0,1.0,-0.0109469387680292,7.964941595162145e-09,0.0109469313174486,-0.0099919009953737,0.0,0.0,0.0,25.00042533874512,25.0,-63.235496520996094,-0.0,0.4665323197841644,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,302.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,0.0010274361120536,302.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,0.0010819397866725,302.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,0.0007991169695742,301.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,0.0010819397866725,302.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2010803222656,0.0,0.0,0.0051322560757398,294.1461486816406,284.95001220703125,284.014892578125,282.1324157714844,284.6061706542969,289.0373840332031,293.66424560546875,1.0,0.1247292309999466,0.0,0.0,1.0,1.0,-0.0109472256153821,8.00011168422543e-09,0.010947217233479,-0.010084063746035,0.0,0.0,0.0,25.0003719329834,25.0,-61.96821594238281,-0.0,0.4665438532829284,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,302.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0010271706851199,302.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0010816601570695,302.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0007989105070009,301.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0010816601570695,302.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.18359375,0.0,0.0,0.0051309303380548,294.12664794921875,284.95001220703125,284.0783386230469,282.2054138183594,284.76446533203125,289.1960754394531,293.63848876953125,1.0,0.1247290894389152,0.0,0.0,1.0,1.0,-0.0109443981200456,7.671008717125005e-09,0.010944390669465,-0.0092217931523919,0.0,0.0,0.0,25.0004997253418,25.0,-58.09466552734375,-0.0,0.4664226770401001,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,302.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010268231853842,302.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010812941472977,302.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0007986401906237,301.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010812941472977,302.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0051291943527758,294.086669921875,284.95001220703125,284.2062683105469,282.3526916503906,285.3464050292969,289.7303771972656,293.5873413085937,1.0,0.1247287914156913,0.0,0.0,1.0,1.0,-0.0109406951814889,7.242586974598453e-09,0.0109406877309083,-0.0080992924049496,0.0,0.0,0.0,25.00061416625977,25.0,-43.02900314331055,-0.0,0.4662630259990692,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,302.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010268231853842,302.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010812941472977,302.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0007986401906237,301.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0010812941472977,302.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14752197265625,0.0,0.0,0.0051291943527758,294.086669921875,284.95001220703125,284.2062683105469,282.3526916503906,285.3464050292969,289.7303771972656,293.5873413085937,1.0,0.1247287914156913,0.0,0.0,1.0,1.0,-0.0109406951814889,7.242586974598453e-09,0.0109406877309083,-0.0080992924049496,0.0,0.0,0.0,25.00061416625977,25.0,-43.02900314331055,-0.0,0.4662630259990692,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,302.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010263923322781,302.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010808405932039,302.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0007983051473274,301.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010808405932039,302.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0051270425319671,294.0453796386719,284.95001220703125,284.335693359375,282.50128173828125,286.2040100097656,290.5047912597656,293.5370178222656,1.0,0.1247284188866615,0.0,0.0,1.0,1.0,-0.0109361065551638,6.71144873010121e-09,0.0109360991045832,-0.0067076231352984,0.0,0.0,0.0,25.00075912475586,25.0,-26.51621627807617,-0.0,0.4660652279853821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,302.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010263923322781,302.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010808405932039,302.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0007983051473274,301.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0010808405932039,302.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0051270425319671,294.0453796386719,284.95001220703125,284.335693359375,282.50128173828125,286.2040100097656,290.5047912597656,293.5370178222656,1.0,0.1247284188866615,0.0,0.0,1.0,1.0,-0.0109361065551638,6.71144873010121e-09,0.0109360991045832,-0.0067076231352984,0.0,0.0,0.0,25.00075912475586,25.0,-26.51621627807617,-0.0,0.4660652279853821,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,302.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.001026090234518,302.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0010805224301293,302.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0007980701630003,301.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0010805224301293,302.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0051255333237349,294.0028991699219,284.95001220703125,284.466552734375,282.6507263183594,287.29376220703125,291.4828491210937,293.48797607421875,1.0,0.1247280240058898,0.0,0.0,1.0,1.0,-0.0109328869730234,6.341652980523804e-09,0.0109328804537653,-0.0057386993430554,0.0,0.0,0.0,25.00080108642578,25.0,-10.223308563232422,-0.0,0.4659254550933838,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,302.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.001026090234518,302.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0010805224301293,302.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0007980701630003,301.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0010805224301293,302.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711975097656,0.0,0.0,0.0051255333237349,294.0028991699219,284.95001220703125,284.466552734375,282.6507263183594,287.29376220703125,291.4828491210937,293.48797607421875,1.0,0.1247280240058898,0.0,0.0,1.0,1.0,-0.0109328869730234,6.341652980523804e-09,0.0109328804537653,-0.0057386993430554,0.0,0.0,0.0,25.00080108642578,25.0,-10.223308563232422,-0.0,0.4659254550933838,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,302.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010260277194902,302.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010804565390571,302.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0007980215596035,301.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010804565390571,302.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0051252208650112,293.95947265625,284.95001220703125,284.598876953125,282.8005065917969,288.3570556640625,292.4776611328125,293.440673828125,1.0,0.1247276812791824,0.0,0.0,1.0,1.0,-0.0109322201460599,6.27010710019249e-09,0.0109322145581245,-0.005551278591156,0.0,0.0,0.0,25.00069999694824,25.0,-2.160060167312622,-0.0,0.4658945500850677,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
