time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202440,302.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010260277194902,302.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010804565390571,302.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0007980215596035,301.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0010804565390571,302.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0312194824219,0.0,0.0,0.0051252208650112,293.95947265625,284.95001220703125,284.598876953125,282.8005065917969,288.3570556640625,292.4776611328125,293.440673828125,1.0,0.1247276812791824,0.0,0.0,1.0,1.0,-0.0109322201460599,6.27010710019249e-09,0.0109322145581245,-0.005551278591156,0.0,0.0,0.0,25.00069999694824,25.0,-2.160060167312622,-0.0,0.4658945500850677,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,302.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0010260279523208,302.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0010804568883031,302.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0007980217342264,302.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.0010804568883031,302.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0108337402344,0.0,0.0,0.005125222261995,293.9374694824219,284.95001220703125,284.66558837890625,282.8753662109375,288.8271179199219,292.9447631835937,293.41778564453125,1.0,0.1247275322675705,0.0,0.0,1.0,1.0,-0.0109322238713502,6.273249919530599e-09,0.0109322173520922,-0.0055595384910702,0.0,0.0,0.0,25.000638961791992,25.0,-0.8149431347846985,-0.0,0.4658935666084289,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,302.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0010260186390951,302.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0010804471094161,302.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0007980145164765,302.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0010804471094161,302.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.990234375,0.0,0.0,0.0051251756958663,293.9152526855469,284.95001220703125,284.732666015625,282.9501342773437,289.257080078125,293.3902282714844,293.3954467773437,1.0,0.1247273981571197,0.0,0.0,1.0,1.0,-0.0109321251511573,6.264276652956369e-09,0.0109321186318993,-0.0055360463447868,0.0,0.0,0.0,25.00058937072754,25.0,-0.0136327790096402,-0.0,0.4658883512020111,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,302.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010259519331157,302.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010803767945617,302.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0007979626534506,302.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010803767945617,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0051248427480459,293.8704833984375,284.95001220703125,284.8678894042969,283.0990905761719,290.04296875,294.2357177734375,293.3525390625,1.0,0.1247271373867988,0.0,0.0,1.0,1.0,-0.0109314154833555,6.18581319500322e-09,0.0109314089640975,-0.0053304838947951,0.0,0.0,0.0,25.00052833557129,25.0,2.3556394577026367,-0.0,0.4658562242984772,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,302.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010259519331157,302.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010803767945617,302.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0007979626534506,302.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0010803767945617,302.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,0.0051248427480459,293.8704833984375,284.95001220703125,284.8678894042969,283.0990905761719,290.04296875,294.2357177734375,293.3525390625,1.0,0.1247271373867988,0.0,0.0,1.0,1.0,-0.0109314154833555,6.18581319500322e-09,0.0109314089640975,-0.0053304838947951,0.0,0.0,0.0,25.00052833557129,25.0,2.3556394577026367,-0.0,0.4658562242984772,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,302.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010257974499836,302.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010802140459418,302.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0007978423964232,302.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010802140459418,302.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0051240702159702,293.8253479003906,284.95001220703125,285.00457763671875,283.2468566894531,290.799072265625,295.04754638671875,293.3121337890625,1.0,0.1247268840670585,0.0,0.0,1.0,1.0,-0.010929767973721,5.9975526767175324e-09,0.0109297623857855,-0.00483720889315,0.0,0.0,0.0,25.00053024291992,25.0,7.14708423614502,-0.0,0.465784341096878,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,302.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010257974499836,302.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010802140459418,302.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0007978423964232,302.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0010802140459418,302.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0051240702159702,293.8253479003906,284.95001220703125,285.00457763671875,283.2468566894531,290.799072265625,295.04754638671875,293.3121337890625,1.0,0.1247268840670585,0.0,0.0,1.0,1.0,-0.010929767973721,5.9975526767175324e-09,0.0109297623857855,-0.00483720889315,0.0,0.0,0.0,25.00053024291992,25.0,7.14708423614502,-0.0,0.465784341096878,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,302.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010256443638354,302.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010800529271364,302.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0007977234199643,302.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010800529271364,302.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0051233060657978,293.7801208496094,284.95001220703125,285.1427001953125,283.3929443359375,291.58203125,295.8416442871094,293.2745666503906,1.0,0.1247266232967376,0.0,0.0,1.0,1.0,-0.0109281381592154,5.811328307459007e-09,0.01092813257128,-0.0043492680415511,0.0,0.0,0.0,25.00052833557129,25.0,13.903857231140137,-0.0,0.4657131135463714,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,302.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010256443638354,302.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010800529271364,302.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0007977234199643,302.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0010800529271364,302.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86309814453125,0.0,0.0,0.0051233060657978,293.7801208496094,284.95001220703125,285.1427001953125,283.3929443359375,291.58203125,295.8416442871094,293.2745666503906,1.0,0.1247266232967376,0.0,0.0,1.0,1.0,-0.0109281381592154,5.811328307459007e-09,0.01092813257128,-0.0043492680415511,0.0,0.0,0.0,25.00052833557129,25.0,13.903857231140137,-0.0,0.4657131135463714,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,302.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010255341185256,302.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010799368610605,302.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0007976376800797,302.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010799368610605,302.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0051227551884949,293.73504638671875,284.95001220703125,285.2822570800781,283.5367736816406,292.3529968261719,296.5956115722656,293.2398986816406,1.0,0.1247263774275779,0.0,0.0,1.0,1.0,-0.0109269637614488,5.678315595503136e-09,0.0109269581735134,-0.0040007582865655,0.0,0.0,0.0,25.00050163269043,25.0,19.64145469665528,-0.0,0.465661346912384,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,302.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010255341185256,302.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010799368610605,302.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0007976376800797,302.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0010799368610605,302.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0051227551884949,293.73504638671875,284.95001220703125,285.2822570800781,283.5367736816406,292.3529968261719,296.5956115722656,293.2398986816406,1.0,0.1247263774275779,0.0,0.0,1.0,1.0,-0.0109269637614488,5.678315595503136e-09,0.0109269581735134,-0.0040007582865655,0.0,0.0,0.0,25.00050163269043,25.0,19.64145469665528,-0.0,0.465661346912384,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,302.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0010254984954372,302.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0010798993753269,302.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0007976099732331,302.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0010798993753269,302.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.79852294921875,0.0,0.0,0.0051225773058831,293.712646484375,284.95001220703125,285.3525695800781,283.6076965332031,292.7189025878906,296.9492492675781,293.2237548828125,1.0,0.124726265668869,0.0,0.0,1.0,1.0,-0.0109265847131609,5.635999222874943e-09,0.0109265791252255,-0.0038898896891623,0.0,0.0,0.0,25.00047874450684,25.0,21.791305541992188,-0.0,0.4656443893909454,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,302.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,0.0010254735825583,302.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,0.0010798730654641,302.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,0.0007975905318744,302.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,0.0010798730654641,302.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7770080566406,0.0,0.0,0.0051224529743194,293.6903381347656,284.95001220703125,285.4232482910156,283.6778259277344,293.0677795410156,297.287109375,293.2083740234375,1.0,0.1247261613607406,0.0,0.0,1.0,1.0,-0.0109263192862272,5.606866970708779e-09,0.0109263136982917,-0.0038135680370032,0.0,0.0,0.0,25.000452041625977,25.0,23.51020622253418,-0.0,0.465632289648056,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,302.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010254431981593,302.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010798410512506,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0007975668995641,302.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010798410512506,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0051223011687397,293.646240234375,284.95001220703125,285.565673828125,283.8155517578125,293.7034912109375,297.910888671875,293.1798400878906,1.0,0.1247259676456451,0.0,0.0,1.0,1.0,-0.0109259961172938,5.572580619173095e-09,0.0109259905293583,-0.0037237533833831,0.0,0.0,0.0,25.00039291381836,25.0,25.839120864868164,-0.0,0.4656170904636383,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,302.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010254431981593,302.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010798410512506,302.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0007975668995641,302.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0010798410512506,302.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0051223011687397,293.646240234375,284.95001220703125,285.565673828125,283.8155517578125,293.7034912109375,297.910888671875,293.1798400878906,1.0,0.1247259676456451,0.0,0.0,1.0,1.0,-0.0109259961172938,5.572580619173095e-09,0.0109259905293583,-0.0037237533833831,0.0,0.0,0.0,25.00039291381836,25.0,25.839120864868164,-0.0,0.4656170904636383,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010254204971715,302.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010798171861097,302.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0007975492626428,302.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010798171861097,302.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0051221880130469,293.6029968261719,284.95001220703125,285.7095031738281,283.9493408203125,294.2557067871094,298.46551513671875,293.15447998046875,1.0,0.124725803732872,0.0,0.0,1.0,1.0,-0.010925754904747,5.547423853613509e-09,0.0109257493168115,-0.0036578583531081,0.0,0.0,0.0,25.00033950805664,25.0,27.3751220703125,-0.0,0.465605616569519,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,302.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010254204971715,302.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010798171861097,302.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0007975492626428,302.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0010798171861097,302.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,0.0051221880130469,293.6029968261719,284.95001220703125,285.7095031738281,283.9493408203125,294.2557067871094,298.46551513671875,293.15447998046875,1.0,0.124725803732872,0.0,0.0,1.0,1.0,-0.010925754904747,5.547423853613509e-09,0.0109257493168115,-0.0036578583531081,0.0,0.0,0.0,25.00033950805664,25.0,27.3751220703125,-0.0,0.465605616569519,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,302.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010253987275063,302.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010797942522913,302.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0007975323242135,302.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010797942522913,302.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0051220790483057,293.5608215332031,284.95001220703125,285.8547668457031,284.0786437988281,294.736572265625,298.9573669433594,293.1322937011719,1.0,0.1247256621718406,0.0,0.0,1.0,1.0,-0.0109255230054259,5.522956758596821e-09,0.0109255174174904,-0.0035937672946602,0.0,0.0,0.0,25.00029563903809,25.0,28.71171188354492,-0.0,0.4655946791172027,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,302.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010253987275063,302.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010797942522913,302.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0007975323242135,302.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0010797942522913,302.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,0.0051220790483057,293.5608215332031,284.95001220703125,285.8547668457031,284.0786437988281,294.736572265625,298.9573669433594,293.1322937011719,1.0,0.1247256621718406,0.0,0.0,1.0,1.0,-0.0109255230054259,5.522956758596821e-09,0.0109255174174904,-0.0035937672946602,0.0,0.0,0.0,25.00029563903809,25.0,28.71171188354492,-0.0,0.4655946791172027,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,302.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010253818472847,302.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010797765571624,302.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0007975192856974,302.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010797765571624,302.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0051219947636127,293.5199279785156,284.95001220703125,286.00146484375,284.2028503417969,295.15655517578125,299.3927917480469,293.1132202148437,1.0,0.1247255355119705,0.0,0.0,1.0,1.0,-0.010925343260169,5.504311229032055e-09,0.0109253386035561,-0.0035449275746941,0.0,0.0,0.0,25.0002555847168,25.0,29.91008758544922,-0.0,0.4655861258506775,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,302.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010253818472847,302.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010797765571624,302.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0007975192856974,302.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0010797765571624,302.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.0,0.0,0.0051219947636127,293.5199279785156,284.95001220703125,286.00146484375,284.2028503417969,295.15655517578125,299.3927917480469,293.1132202148437,1.0,0.1247255355119705,0.0,0.0,1.0,1.0,-0.010925343260169,5.504311229032055e-09,0.0109253386035561,-0.0035449275746941,0.0,0.0,0.0,25.0002555847168,25.0,29.91008758544922,-0.0,0.4655861258506775,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,302.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,0.0010253761429339,302.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,0.0010797703871503,302.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,0.0007975147454999,302.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,0.0010797703871503,302.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,0.0051219658926129,293.50006103515625,284.95001220703125,286.0753479003906,284.2628479003906,295.3446655273437,299.5902404785156,293.1048889160156,1.0,0.1247254833579063,0.0,0.0,1.0,1.0,-0.0109252817928791,5.49813483630146e-09,0.0109252762049436,-0.0035287521313875,0.0,0.0,0.0,25.00023651123047,25.0,30.417490005493164,-0.0,0.4655830860137939,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,302.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.001025371835567,302.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0010797659633681,302.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0007975114276632,302.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0010797659633681,302.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0051219444721937,293.4804992675781,284.95001220703125,286.1499938964844,284.3216857910156,295.5204772949219,299.7765808105469,293.0972595214844,1.0,0.1247254312038421,0.0,0.0,1.0,1.0,-0.0109252370893955,5.493770771636264e-09,0.01092523150146,-0.0035173241049051,0.0,0.0,0.0,25.000219345092773,25.0,30.864620208740234,-0.0,0.4655807912349701,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,302.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,0.0010253688087686,302.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,0.0010797628201544,302.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,0.0007975090993568,302.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,0.0010797628201544,302.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,0.0051219295710325,293.4614562988281,284.95001220703125,286.2245788574219,284.3785705566406,295.6824951171875,299.9501953125,293.09039306640625,1.0,0.1247253865003585,0.0,0.0,1.0,1.0,-0.0109252054244279,5.490931265228482e-09,0.0109251998364925,-0.0035098912194371,1.0,1.0,0.0,25.00020217895508,25.0,31.251352310180664,-0.0,0.465579092502594,0.0,283.1498718261719,286.2203674316406,285.63885498046875,285.7640075683594,320.2091369628906,318.7637023925781,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.758122554004706e-21,3.379061478950745e-21,3.379061277002353e-21,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.797177330648992e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12203880,302.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0010253668297082,302.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0010797607246786,302.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0007975075277499,302.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0010797607246786,302.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0051219197921454,293.4407653808594,284.95001220703125,286.299072265625,284.4334716796875,295.8334655761719,300.11358642578125,289.2345886230469,1.0,0.124725341796875,0.0,0.0,1.0,1.0,-0.0109251840040087,5.489247278944731e-09,0.0109251784160733,-0.0035054853651672,1.0,1.0,0.0,25.000185012817383,25.0,6535.25927734375,-0.0,0.4655778408050537,0.0,283.15203857421875,290.12158203125,286.3455810546875,287.2144775390625,320.2091369628906,318.7637023925781,283.1499938964844,1469.7451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8055049777030945,0.8055086135864258,5.364434230159532e-08,4.245522499084473,4.24551248550415,9.958886948879808e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3228.311767578125,0.0,16.525056838989258,1892.548583984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12203940,302.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010253648506477,302.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010797585127875,302.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0007975060143508,302.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010797585127875,302.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0051219095475971,293.2975158691406,291.1499938964844,286.45001220703125,284.5386047363281,296.1042175292969,300.4120788574219,284.00701904296875,1.0,0.124725267291069,0.0,0.0,1.0,1.0,-0.0109251625835895,5.488173027146104e-09,0.0109251569956541,-0.0035026825498789,1.0,1.0,0.0,25.00015449523925,25.0,2517.6318359375,-0.0,0.4655763804912567,1.0,283.1507263183594,283.78375244140625,287.68426513671875,287.9306030273437,320.2091369628906,318.7637023925781,283.1499938964844,3843.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3058913946151731,1.305894374847412,1.1381677467170449e-07,4.265904903411865,4.265894889831543,9.786094778974077e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1044.6954345703125,0.0,68.17000579833984,1895.4344482421875,0.0,0.0,0.332042783498764,1.0,0.0,3.0,1.0,0.0
12204000,302.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010253648506477,302.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010797585127875,302.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0007975060143508,302.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0010797585127875,302.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.415771484375,0.0,0.050000000745058,0.0051219095475971,293.2975158691406,291.1499938964844,286.45001220703125,284.5386047363281,296.1042175292969,300.4120788574219,284.00701904296875,1.0,0.124725267291069,0.0,0.0,1.0,1.0,-0.0109251625835895,5.488173027146104e-09,0.0109251569956541,-0.0035026825498789,1.0,1.0,0.0,25.00015449523925,25.0,2517.6318359375,-0.0,0.4655763804912567,1.0,283.1507263183594,283.78375244140625,287.68426513671875,287.9306030273437,320.2091369628906,318.7637023925781,283.1499938964844,3843.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3058913946151731,1.305894374847412,1.1381677467170449e-07,4.265904903411865,4.265894889831543,9.786094778974077e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1044.6954345703125,0.0,68.17000579833984,1895.4344482421875,0.0,0.0,0.332042783498764,1.0,0.0,3.0,1.0,0.0
12204060,302.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.5614001154899597,0.050000000745058,0.0411174334585666,302.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823303222656,0.5614001154899597,0.050000000745058,0.0432986393570899,302.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823303222656,0.5614001154899597,0.050000000745058,0.0319802276790142,302.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.5614001154899597,0.050000000745058,0.0432986393570899,302.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823303222656,0.5614001154899597,0.050000000745058,0.2053900957107544,287.034423828125,291.1499938964844,286.5262756347656,284.5895690917969,297.4206848144531,302.0648498535156,283.7648010253906,1.0,0.1275137960910797,0.2000000029802322,0.0,0.800000011920929,1.0,-0.4119385480880737,2.219794197344527e-07,0.411938339471817,-0.107662409543991,0.9303181767463684,0.9303181767463684,0.0,17.61414909362793,25.0,6385.9931640625,-0.0,17.40703010559082,1.0,283.1503601074219,283.96270751953125,287.7657165527344,288.0008544921875,320.2091369628906,318.7637023925781,283.1499938964844,5755.31298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.557773470878601,1.557777762413025,1.6192156238048488e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1573.98046875,0.0,116.62407684326172,1895.43701171875,0.0,0.0,0.3910438418388366,1.0,0.0,3.0,1.0,0.0
12204120,302.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.5985662937164307,0.050000000745058,0.0453673005104064,302.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.5985662937164307,0.050000000745058,0.0477739498019218,302.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.5985662937164307,0.050000000745058,0.0352856777608394,302.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115661621094,0.5985662937164307,0.050000000745058,0.0477739498019218,302.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.5985662937164307,0.050000000745058,0.2266190499067306,284.3671875,290.6499938964844,286.6034240722656,284.6410522460937,297.7055358886719,302.4100341796875,284.5968017578125,1.0,0.1300199329853058,0.4000000059604645,0.0,0.6000000238418579,1.0,-0.4833948910236358,3.5748166737903375e-07,0.4833945333957672,-0.1442290693521499,0.8604043126106262,0.8604043126106262,0.0,16.151243209838867,25.0,10072.9580078125,-0.0,19.80476188659668,1.0,283.150146484375,284.4776306152344,288.0419921875,288.45147705078125,320.2091369628906,318.7637023925781,283.1499938964844,8813.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.729966163635254,1.7299717664718628,1.996957053052029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2902.27880859375,0.0,165.8127899169922,1895.4371337890625,0.0,0.0,0.4331832528114319,1.0,0.0,3.0,1.0,0.0
12204180,302.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0455217100679874,302.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0479365512728691,302.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0354057736694812,301.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0479365512728691,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.2273903638124466,284.9083251953125,290.1499938964844,286.76031494140625,284.74542236328125,297.6942138671875,302.3233947753906,284.9151916503906,1.0,0.1343063414096832,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4850053787231445,4.769199676957214e-06,0.4850006103515625,-0.1445619463920593,0.7952418923377991,0.7952418923377991,0.0,15.763232231140137,25.0,10909.271484375,-0.0,21.24188995361328,1.0,283.1500244140625,284.5179748535156,289.0527038574219,289.5736999511719,320.2091369628906,318.7637023925781,283.1499938964844,13600.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0500846840441226,1.0,0.0,0.0,1.917343258857727,1.9173505306243896,2.452974854350032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3410.415283203125,0.0,236.64585876464844,1895.4371337890625,0.0,0.0,0.4834603071212768,1.0,0.0,3.0,1.0,0.0
12204240,302.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0455217100679874,302.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0479365512728691,302.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0354057736694812,301.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.0479365512728691,302.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6027345657348633,0.050000000745058,0.2273903638124466,284.9083251953125,290.1499938964844,286.76031494140625,284.74542236328125,297.6942138671875,302.3233947753906,284.9151916503906,1.0,0.1343063414096832,0.800000011920929,0.0,0.2000000029802322,1.0,-0.4850053787231445,4.769199676957214e-06,0.4850006103515625,-0.1445619463920593,0.7952418923377991,0.7952418923377991,0.0,15.763232231140137,25.0,10909.271484375,-0.0,21.24188995361328,1.0,283.1500244140625,284.5179748535156,289.0527038574219,289.5736999511719,320.2091369628906,318.7637023925781,283.1499938964844,13600.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0500846840441226,1.0,0.0,0.0,1.917343258857727,1.9173505306243896,2.452974854350032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3410.415283203125,0.0,236.64585876464844,1895.4371337890625,0.0,0.0,0.4834603071212768,1.0,0.0,3.0,1.0,0.0
12204300,302.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8378463983535767,0.050000000745058,4.1579387470847e-05,302.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8378463983535767,0.050000000745058,4.378509765956551e-05,302.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8378463983535767,0.050000000745058,3.2339521567337215e-05,301.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8378463983535767,0.050000000745058,4.378509765956551e-05,302.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8378463983535767,0.050000000745058,0.0002076976525131,284.903076171875,290.1499938964844,286.8399353027344,284.7982177734375,297.83087158203125,302.31903076171875,284.3815002441406,1.0,0.1423951685428619,1.0,0.0,0.0,1.0,-0.0004121512756682,7.150690362323076e-05,0.0003406443865969,-1.0011071935878135e-05,0.7602232098579407,0.7602232098579407,0.0,0.0050778551958501,25.0,5805.5732421875,-0.0,0.0243879500776529,1.0,283.1500244140625,284.0486145019531,289.54595947265625,290.0191345214844,320.2091369628906,318.7637023925781,283.1499938964844,15543.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1592333167791366,1.0,0.0,0.0,1.93200945854187,1.9320170879364007,2.490645272246184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2330.389892578125,0.0,248.9827575683593,1895.4371337890625,0.0,0.0,0.4928053021430969,1.0,0.0,3.0,1.0,0.0
12204360,302.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.050000000745058,1.738245009619277e-05,302.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.050000000745058,1.8304557670489885e-05,302.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.050000000745058,1.3519684216589669e-05,301.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.050000000745058,1.8304557670489885e-05,302.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.050000000745058,8.682894258527085e-05,284.9056701660156,289.6499938964844,286.9203186035156,284.8514404296875,297.82830810546875,302.3173217773437,283.6037292480469,1.0,0.1484929770231247,1.0,0.0,0.0,1.0,-0.0001557535579195,7.787677168380469e-05,7.787679351167753e-05,4.72996398457326e-05,0.7319535613059998,0.7319535613059998,0.0,0.0020245646592229,45.0,2198.7451171875,-0.0,0.0111024584621191,1.0,283.1499938964844,283.4885559082031,289.707275390625,289.9832763671875,320.2091369628906,318.7637023925781,283.1499938964844,17789.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2703540921211242,1.0,0.0,0.0,1.9087495803833008,1.908757567405701,2.4310355684065144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,871.56298828125,0.0,250.3430633544922,1895.4371337890625,0.0,0.0,0.4920788109302521,1.0,0.0,3.0,1.0,0.0
12204420,302.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9853137135505676,0.050000000745058,2.587084600236267e-05,302.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9853137135505676,0.050000000745058,2.7243246222496964e-05,302.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9853137135505676,0.050000000745058,2.012176810239908e-05,301.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9853137135505676,0.050000000745058,2.7243246222496964e-05,302.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9853137135505676,0.050000000745058,0.0001292302331421,284.912109375,289.1499938964844,287.083251953125,284.9588623046875,297.8206481933594,302.31280517578125,283.2091369628906,1.0,0.1704459339380264,1.0,0.0,0.0,1.0,-0.0002032892225543,0.0001016445967252,0.000101644625829,8.440609235549346e-05,0.675489068031311,0.675489068031311,0.0,0.003013553796336,65.0,313.06500244140625,-0.0,0.0215697307139635,1.0,283.1499938964844,283.20184326171875,288.7999572753906,289.0806579589844,320.2091369628906,318.7637023925781,283.1499938964844,20939.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290149986743927,1.0,0.0,0.0,1.7834036350250244,1.7834115028381348,2.122230995382779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,120.9503173828125,0.0,223.96856689453125,1895.4371337890625,0.0,77.43099212646484,0.4723677337169647,1.0,0.0,3.0,1.0,0.0
12204480,302.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9853137135505676,0.050000000745058,2.587084600236267e-05,302.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9853137135505676,0.050000000745058,2.7243246222496964e-05,302.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9853137135505676,0.050000000745058,2.012176810239908e-05,301.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9853137135505676,0.050000000745058,2.7243246222496964e-05,302.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9853137135505676,0.050000000745058,0.0001292302331421,284.912109375,289.1499938964844,287.083251953125,284.9588623046875,297.8206481933594,302.31280517578125,283.2091369628906,1.0,0.1704459339380264,1.0,0.0,0.0,1.0,-0.0002032892225543,0.0001016445967252,0.000101644625829,8.440609235549346e-05,0.675489068031311,0.675489068031311,0.0,0.003013553796336,65.0,313.06500244140625,-0.0,0.0215697307139635,1.0,283.1499938964844,283.20184326171875,288.7999572753906,289.0806579589844,320.2091369628906,318.7637023925781,283.1499938964844,20939.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290149986743927,1.0,0.0,0.0,1.7834036350250244,1.7834115028381348,2.122230995382779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,120.9503173828125,0.0,223.96856689453125,1895.4371337890625,0.0,77.43099212646484,0.4723677337169647,1.0,0.0,3.0,1.0,0.0
