time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,302.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.863564133644104,0.9509892463684082,3.7816178519278765e-05,302.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.863564133644104,0.8597039580345154,3.982225462095812e-05,302.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.863564133644104,0.9159976840019226,2.941258208011277e-05,302.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.863564133644104,0.8277480006217957,3.982225462095812e-05,302.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.863564133644104,0.8837472796440125,0.0001888996339403,284.91998291015625,288.6499938964844,287.2488098144531,285.0674133300781,297.80816650390625,302.3059997558594,283.15252685546875,1.0,0.2021518349647522,1.0,0.0,0.0,1.0,-0.0002850602613762,0.0001425301015842,0.0001425301597919,0.0001292079250561,0.625808596611023,0.625808596611023,0.0,0.0044042160734534,85.0,44.28696441650391,-0.0,0.0442195758223533,1.0,283.1499938964844,283.158447265625,288.45428466796875,288.5517578125,320.2091369628906,318.7637023925781,283.1499938964844,22475.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2366870939731598,1.0,0.0,0.0,1.5921368598937988,1.592144250869751,1.6914307821025434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,17.384756088256836,0.0,178.2445526123047,1895.4371337890625,0.0,0.0,0.4377920031547546,1.0,0.0,3.0,1.0,0.0
12204600,302.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.863564133644104,0.9509892463684082,3.7816178519278765e-05,302.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.863564133644104,0.8597039580345154,3.982225462095812e-05,302.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.863564133644104,0.9159976840019226,2.941258208011277e-05,302.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.863564133644104,0.8277480006217957,3.982225462095812e-05,302.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.863564133644104,0.8837472796440125,0.0001888996339403,284.91998291015625,288.6499938964844,287.2488098144531,285.0674133300781,297.80816650390625,302.3059997558594,283.15252685546875,1.0,0.2021518349647522,1.0,0.0,0.0,1.0,-0.0002850602613762,0.0001425301015842,0.0001425301597919,0.0001292079250561,0.625808596611023,0.625808596611023,0.0,0.0044042160734534,85.0,44.28696441650391,-0.0,0.0442195758223533,1.0,283.1499938964844,283.158447265625,288.45428466796875,288.5517578125,320.2091369628906,318.7637023925781,283.1499938964844,22475.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2366870939731598,1.0,0.0,0.0,1.5921368598937988,1.592144250869751,1.6914307821025434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,17.384756088256836,0.0,178.2445526123047,1895.4371337890625,0.0,0.0,0.4377920031547546,1.0,0.0,3.0,1.0,0.0
12204660,302.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7618732452392578,1.0,5.574295573751442e-05,302.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7618732452392578,0.927652895450592,5.870001405128278e-05,302.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7618732452392578,0.9883952736854552,4.335563062340953e-05,302.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7618732452392578,0.8932803869247437,5.870001405128278e-05,302.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7618732452392578,0.953970730304718,0.0002784476091619,284.92401123046875,288.1499938964844,287.4167175292969,285.1768493652344,297.7890625,302.29864501953125,283.1410522460937,1.0,0.2436121255159378,1.0,0.0,0.0,1.0,-0.0004134553018957,0.0002067276072921,0.0002067276800516,0.0001937925844686,0.5828307271003723,0.5828307271003723,0.0,0.0064923195168375,105.0,3.793868064880371,-0.0,0.0945679172873497,1.0,283.1499938964844,283.1510925292969,288.13397216796875,288.216796875,320.2091369628906,318.7637023925781,283.1499938964844,22652.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1208564788103103,1.0,0.0,0.0,1.389945387840271,1.3899519443511963,1.2891068479348178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.971362948417664,0.0,134.3311767578125,1895.4371337890625,0.0,0.0,0.4002187252044678,1.0,0.0,3.0,1.0,0.0
12204720,302.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7618732452392578,1.0,5.574295573751442e-05,302.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7618732452392578,0.927652895450592,5.870001405128278e-05,302.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7618732452392578,0.9883952736854552,4.335563062340953e-05,302.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7618732452392578,0.8932803869247437,5.870001405128278e-05,302.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7618732452392578,0.953970730304718,0.0002784476091619,284.92401123046875,288.1499938964844,287.4167175292969,285.1768493652344,297.7890625,302.29864501953125,283.1410522460937,1.0,0.2436121255159378,1.0,0.0,0.0,1.0,-0.0004134553018957,0.0002067276072921,0.0002067276800516,0.0001937925844686,0.5828307271003723,0.5828307271003723,0.0,0.0064923195168375,105.0,3.793868064880371,-0.0,0.0945679172873497,1.0,283.1499938964844,283.1510925292969,288.13397216796875,288.216796875,320.2091369628906,318.7637023925781,283.1499938964844,22652.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1208564788103103,1.0,0.0,0.0,1.389945387840271,1.3899519443511963,1.2891068479348178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1.971362948417664,0.0,134.3311767578125,1895.4371337890625,0.0,0.0,0.4002187252044678,1.0,0.0,3.0,1.0,0.0
12204780,302.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6740480661392212,1.0,8.170292130671442e-05,302.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6740480661392212,0.9953187108039856,8.60371146700345e-05,302.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6740480661392212,1.0,6.354671495500952e-05,302.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6740480661392212,0.9586685299873352,8.60371146700345e-05,302.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6740480661392212,1.0,0.0004081230144947,284.92218017578125,287.6499938964844,287.5867004394531,285.28692626953125,297.7640380859375,302.297607421875,283.13458251953125,1.0,0.2948277294635772,1.0,0.0,0.0,1.0,-0.0006055350531823,0.0003027674683835,0.0003027675847988,0.0002843059191945,0.5464494824409485,0.5464494824409485,0.0,0.0095161190256476,125.0,-3.871887683868408,-0.0,0.2030899971723556,1.0,283.1498718261719,283.1494445800781,287.8529357910156,287.9242858886719,320.2091369628906,318.7637023925781,283.1499938964844,22061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.210538029670715,1.210543870925903,9.778005960470185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.025957994395867e-05,0.0,100.84737396240234,1895.4371337890625,0.0,0.0,0.3667822778224945,1.0,0.0,3.0,1.0,0.0
12204840,302.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6740480661392212,1.0,8.170292130671442e-05,302.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6740480661392212,0.9953187108039856,8.60371146700345e-05,302.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6740480661392212,1.0,6.354671495500952e-05,302.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.6740480661392212,0.9586685299873352,8.60371146700345e-05,302.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6740480661392212,1.0,0.0004081230144947,284.92218017578125,287.6499938964844,287.5867004394531,285.28692626953125,297.7640380859375,302.297607421875,283.13458251953125,1.0,0.2948277294635772,1.0,0.0,0.0,1.0,-0.0006055350531823,0.0003027674683835,0.0003027675847988,0.0002843059191945,0.5464494824409485,0.5464494824409485,0.0,0.0095161190256476,125.0,-3.871887683868408,-0.0,0.2030899971723556,1.0,283.1498718261719,283.1494445800781,287.8529357910156,287.9242858886719,320.2091369628906,318.7637023925781,283.1499938964844,22061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.210538029670715,1.210543870925903,9.778005960470185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.025957994395867e-05,0.0,100.84737396240234,1895.4371337890625,0.0,0.0,0.3667822778224945,1.0,0.0,3.0,1.0,0.0
12204900,302.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6357381939888,1.0,9.844259329838678e-05,302.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6357381939888,1.0,0.0001036647954606,302.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6357381939888,1.0,7.656646630493924e-05,302.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6357381939888,0.9913404583930968,0.0001036647954606,302.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6357381939888,1.0,0.0004917411715723,284.9205017089844,287.6499938964844,287.6723937988281,285.3421325683594,297.7494506835937,302.3011474609375,283.1309509277344,1.0,0.3240938484668731,1.0,0.0,0.0,1.0,-0.0007319018477573,0.000365950865671,0.0003659509820863,0.0003414019010961,0.5282366871833801,0.5282366871833801,0.0,0.0114656025543808,125.0,-5.259514331817627,-0.0,0.2958490252494812,1.0,283.1495666503906,283.1488952636719,287.72705078125,287.7933044433594,320.2091369628906,318.7637023925781,283.1499938964844,21433.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.143100619316101,1.1431061029434204,8.718912880567586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.0126195269986056e-05,0.0,89.04572296142578,1895.4371337890625,0.0,0.0,0.3533962965011596,1.0,0.0,3.0,1.0,0.0
12204960,302.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6018531322479248,1.0,0.0001181865809485,302.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6018531322479248,1.0,0.0001244561572093,302.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6018531322479248,1.0,9.192289871862158e-05,302.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6018531322479248,1.0,0.0001244561572093,302.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6018531322479248,1.0,0.0005903664277866,284.91815185546875,287.1499938964844,287.7585144042969,285.3973999023437,297.7323303222656,302.3057861328125,283.12677001953125,1.0,0.3558027148246765,1.0,0.0,0.0,1.0,-0.000882452528458,0.0004412261769175,0.0004412263224367,0.0004076198674738,0.5166677236557007,0.5166677236557007,0.0,0.0137617085129022,145.0,-6.254120826721191,-0.0,0.4283904433250427,1.0,283.149169921875,283.1483154296875,287.6103820800781,287.6717834472656,320.2091369628906,318.7637023925781,283.1499938964844,21207.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0671427249908447,1.067147970199585,7.598684703680193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.000278957188129e-05,0.0,77.99075317382812,1895.4371337890625,0.0,0.0,0.3401907384395599,1.0,0.0,3.0,1.0,0.0
12205020,303.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.5359876155853271,1.0,0.0001679299894021,302.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.5359876155853271,1.0,0.0001768383663147,302.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.5359876155853271,1.0,0.0001306122139794,302.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.5359876155853271,1.0,0.0001768383663147,302.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.5359876155853271,1.0,0.0008388450369238,284.9101257324219,286.6499938964844,287.931884765625,285.50799560546875,297.68914794921875,302.3182678222656,283.116455078125,1.0,0.4265256226062774,1.0,0.0,0.0,1.0,-0.001269356929697,0.0006346784066408,0.0006346785812638,0.0005712762358598,0.493421733379364,0.493421733379364,0.0,0.0195511728525161,165.0,-7.977220058441162,-0.0,0.8763302564620972,1.0,283.1481628417969,283.14697265625,287.4025573730469,287.455078125,320.2091369628906,318.7637023925781,283.1499938964844,20374.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9602862000465392,0.960291028022766,6.153111797857491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.978357042593416e-05,0.0,63.19517135620117,1895.4371337890625,0.0,0.0,0.320523202419281,1.0,0.0,3.0,1.0,0.0
12205080,303.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.5359876155853271,1.0,0.0001679299894021,302.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.5359876155853271,1.0,0.0001768383663147,302.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.5359876155853271,1.0,0.0001306122139794,302.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.5359876155853271,1.0,0.0001768383663147,302.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.5359876155853271,1.0,0.0008388450369238,284.9101257324219,286.6499938964844,287.931884765625,285.50799560546875,297.68914794921875,302.3182678222656,283.116455078125,1.0,0.4265256226062774,1.0,0.0,0.0,1.0,-0.001269356929697,0.0006346784066408,0.0006346785812638,0.0005712762358598,0.493421733379364,0.493421733379364,0.0,0.0195511728525161,165.0,-7.977220058441162,-0.0,0.8763302564620972,1.0,283.1481628417969,283.14697265625,287.4025573730469,287.455078125,320.2091369628906,318.7637023925781,283.1499938964844,20374.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9602862000465392,0.960291028022766,6.153111797857491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.978357042593416e-05,0.0,63.19517135620117,1895.4371337890625,0.0,0.0,0.320523202419281,1.0,0.0,3.0,1.0,0.0
12205140,303.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.4969134330749511,1.0,0.0002340740757063,302.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4969134330749511,1.0,0.0002464912831783,302.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.4969134330749511,1.0,0.0001820576144382,302.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.4969134330749511,1.0,0.0002464912831783,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.4969134330749511,1.0,0.001169248484075,284.89459228515625,286.1499938964844,288.10650634765625,285.61846923828125,297.63165283203125,302.3361511230469,283.1032409667969,1.0,0.5070008635520935,1.0,0.0,0.0,1.0,-0.0017955352086573,0.0008977674297057,0.000897767720744,0.0007835840224288,0.4765904545783996,0.4765904545783996,0.0,0.0272530410438776,185.0,-9.40220069885254,-0.0,1.7298734188079834,1.0,283.14697265625,283.1454772949219,287.22589111328125,287.2704467773437,320.2091369628906,318.7637023925781,283.1499938964844,19676.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8855968713760376,0.8856014013290405,5.2331792232962484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.959782614198048e-05,0.0,53.91139602661133,1895.4371337890625,0.0,0.0,0.3067626953125,1.0,0.0,3.0,1.0,0.0
12205200,303.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.4969134330749511,1.0,0.0002340740757063,302.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.4969134330749511,1.0,0.0002464912831783,302.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.4969134330749511,1.0,0.0001820576144382,302.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.4969134330749511,1.0,0.0002464912831783,302.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.4969134330749511,1.0,0.001169248484075,284.89459228515625,286.1499938964844,288.10650634765625,285.61846923828125,297.63165283203125,302.3361511230469,283.1032409667969,1.0,0.5070008635520935,1.0,0.0,0.0,1.0,-0.0017955352086573,0.0008977674297057,0.000897767720744,0.0007835840224288,0.4765904545783996,0.4765904545783996,0.0,0.0272530410438776,185.0,-9.40220069885254,-0.0,1.7298734188079834,1.0,283.14697265625,283.1454772949219,287.22589111328125,287.2704467773437,320.2091369628906,318.7637023925781,283.1499938964844,19676.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8855968713760376,0.8856014013290405,5.2331792232962484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.959782614198048e-05,0.0,53.91139602661133,1895.4371337890625,0.0,0.0,0.3067626953125,1.0,0.0,3.0,1.0,0.0
12205260,303.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.466155469417572,1.0,0.0003200709761586,302.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.466155469417572,1.0,0.000337050150847,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.466155469417572,1.0,0.0002489440958015,302.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.466155469417572,1.0,0.000337050150847,302.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.466155469417572,1.0,0.0015988207887858,284.8658142089844,286.1499938964844,288.2821044921875,285.72857666015625,297.55743408203125,302.3609619140625,283.0868225097656,1.0,0.5972273349761963,1.0,0.0,0.0,1.0,-0.0024943144526332,0.0012471569934859,0.0012471574591472,0.0010535445762798,0.4592951536178589,0.4592951536178589,0.0,0.0372759401798248,205.0,-10.289227485656738,-0.0,3.2911276817321777,1.0,283.1456298828125,283.1439514160156,287.0771484375,287.1145324707031,320.2091369628906,318.7637023925781,283.1499938964844,19125.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8376922011375427,0.8376965522766113,4.682333809569173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.94419387500966e-05,0.0,48.310523986816406,1895.4371337890625,0.0,0.0,0.2976917922496795,1.0,0.0,3.0,1.0,0.0
12205320,303.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.466155469417572,1.0,0.0003200709761586,302.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.466155469417572,1.0,0.000337050150847,302.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.466155469417572,1.0,0.0002489440958015,302.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.466155469417572,1.0,0.000337050150847,302.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.466155469417572,1.0,0.0015988207887858,284.8658142089844,286.1499938964844,288.2821044921875,285.72857666015625,297.55743408203125,302.3609619140625,283.0868225097656,1.0,0.5972273349761963,1.0,0.0,0.0,1.0,-0.0024943144526332,0.0012471569934859,0.0012471574591472,0.0010535445762798,0.4592951536178589,0.4592951536178589,0.0,0.0372759401798248,205.0,-10.289227485656738,-0.0,3.2911276817321777,1.0,283.1456298828125,283.1439514160156,287.0771484375,287.1145324707031,320.2091369628906,318.7637023925781,283.1499938964844,19125.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8376922011375427,0.8376965522766113,4.682333809569173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.94419387500966e-05,0.0,48.310523986816406,1895.4371337890625,0.0,0.0,0.2976917922496795,1.0,0.0,3.0,1.0,0.0
12205380,303.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.4202881753444671,1.0,0.0004599186358973,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.4202881753444671,1.0,0.0004843164642807,302.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4202881753444671,1.0,0.0003577145107556,302.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.4202881753444671,1.0,0.0004843164642807,302.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.4202881753444671,1.0,0.0022973888553678,284.8121337890625,286.1499938964844,288.4584655761719,285.8381042480469,297.4647827148437,302.3944396972656,283.0668334960937,1.0,0.6972622871398926,1.0,0.0,0.0,1.0,-0.0034036077558994,0.001701803645119,0.0017018042271956,0.0013905669329687,0.4411274194717407,0.4411274194717407,0.0,0.0517881251871585,225.0,-10.015172958374023,-0.0,6.466296195983887,1.0,283.1443176269531,283.14276123046875,286.9535827636719,286.98455810546875,320.2091369628906,318.7637023925781,283.1499938964844,18988.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7814152240753174,0.7814193964004517,4.074339088333545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.931275412265677e-05,0.0,43.07011795043945,1895.4371337890625,0.0,0.0,0.2893212437629699,1.0,0.0,3.0,1.0,0.0
12205440,303.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.4202881753444671,1.0,0.0004599186358973,302.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.4202881753444671,1.0,0.0004843164642807,302.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.4202881753444671,1.0,0.0003577145107556,302.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.4202881753444671,1.0,0.0004843164642807,302.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.4202881753444671,1.0,0.0022973888553678,284.8121337890625,286.1499938964844,288.4584655761719,285.8381042480469,297.4647827148437,302.3944396972656,283.0668334960937,1.0,0.6972622871398926,1.0,0.0,0.0,1.0,-0.0034036077558994,0.001701803645119,0.0017018042271956,0.0013905669329687,0.4411274194717407,0.4411274194717407,0.0,0.0517881251871585,225.0,-10.015172958374023,-0.0,6.466296195983887,1.0,283.1443176269531,283.14276123046875,286.9535827636719,286.98455810546875,320.2091369628906,318.7637023925781,283.1499938964844,18988.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7814152240753174,0.7814193964004517,4.074339088333545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.931275412265677e-05,0.0,43.07011795043945,1895.4371337890625,0.0,0.0,0.2893212437629699,1.0,0.0,3.0,1.0,0.0
12205500,303.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.4120183289051056,1.0,0.0004973801551386,302.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.4120183289051056,1.0,0.0005237652221694,302.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.4120183289051056,1.0,0.0003868511994369,302.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.4120183289051056,1.0,0.0005237652221694,302.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.4120183289051056,1.0,0.0024845167063176,284.7944030761719,286.1499938964844,288.5468444824219,285.8925476074219,297.4114685058594,302.4149169921875,283.0553283691406,1.0,0.750953197479248,1.0,0.0,0.0,1.0,-0.0039501180872321,0.0019750585779547,0.0019750592764467,0.0015880920691415,0.4319194257259369,0.4319194257259369,0.0,0.0578181818127632,225.0,-9.352350234985352,-0.0,8.125810623168945,1.0,283.1437683105469,283.14239501953125,286.9004211425781,286.928466796875,320.2091369628906,318.7637023925781,283.1499938964844,18936.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7543665170669556,0.7543706297874451,3.7971542354853234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.925722583313473e-05,0.0,40.72323226928711,1895.4371337890625,0.0,0.0,0.2854561805725097,1.0,0.0,3.0,1.0,0.0
12205560,303.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.3989593386650085,1.0,0.0005654728156514,302.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.3989593386650085,1.0,0.0005954700754955,302.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.3989593386650085,1.0,0.0004398121964186,302.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.3989593386650085,1.0,0.0005954700754955,302.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.3989593386650085,1.0,0.0028246536385267,284.7447509765625,286.1499938964844,288.6352844238281,285.9467468261719,297.353759765625,302.4380798339844,283.04278564453125,1.0,0.8070824146270752,1.0,0.0,0.0,1.0,-0.0045650373212993,0.0022825181949883,0.0022825188934803,0.0018067441415041,0.4220537841320038,0.4220537841320038,0.0,0.0660484284162521,245.0,-8.221711158752441,-0.0,10.691184997558594,1.0,283.143310546875,283.14227294921875,286.8525695800781,286.8778076171875,320.2091369628906,318.7637023925781,283.1499938964844,18906.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.727176308631897,0.7271803617477417,3.5283598265323235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.920724000432529e-05,0.0,38.48751068115234,1895.4371337890625,0.0,0.0,0.2817099094390869,1.0,0.0,3.0,1.0,0.0
12205620,303.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.3735656142234802,1.0,0.0007001250633038,302.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.3735656142234802,1.0,0.0007372653926722,302.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.3735656142234802,1.0,0.0005445416900329,302.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.3735656142234802,1.0,0.0007372653926722,302.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.3735656142234802,1.0,0.0034972697030752,284.6058044433594,286.1499938964844,288.81231689453125,286.0543212890625,297.22705078125,302.492919921875,283.01434326171875,1.0,0.9265798926353456,1.0,0.0,0.0,1.0,-0.0060228281654417,0.0030114136170595,0.0030114145483821,0.0023085204884409,0.4005812704563141,0.4005812704563141,0.0,0.0838980674743652,265.0,-4.310250282287598,-0.0,17.521663665771484,1.0,283.1429443359375,283.1430969238281,286.7715759277344,286.7916259765625,320.2091369628906,318.7637023925781,283.1499938964844,18878.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6716447472572327,0.6716487407684326,3.010043059248346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.9122385967639275e-05,0.0,34.23342514038086,1895.4371337890625,0.0,0.0,0.2743708789348602,1.0,0.0,3.0,1.0,0.0
12205680,303.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.3735656142234802,1.0,0.0007001250633038,302.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.3735656142234802,1.0,0.0007372653926722,302.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.3735656142234802,1.0,0.0005445416900329,302.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.3735656142234802,1.0,0.0007372653926722,302.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.3735656142234802,1.0,0.0034972697030752,284.6058044433594,286.1499938964844,288.81231689453125,286.0543212890625,297.22705078125,302.492919921875,283.01434326171875,1.0,0.9265798926353456,1.0,0.0,0.0,1.0,-0.0060228281654417,0.0030114136170595,0.0030114145483821,0.0023085204884409,0.4005812704563141,0.4005812704563141,0.0,0.0838980674743652,265.0,-4.310250282287598,-0.0,17.521663665771484,1.0,283.1429443359375,283.1430969238281,286.7715759277344,286.7916259765625,320.2091369628906,318.7637023925781,283.1499938964844,18878.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6716447472572327,0.6716487407684326,3.010043059248346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.9122385967639275e-05,0.0,34.23342514038086,1895.4371337890625,0.0,0.0,0.2743708789348602,1.0,0.0,3.0,1.0,0.0
12205740,303.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.3788056969642639,1.0,0.0006698759389109,302.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.3788056969642639,1.0,0.000705411657691,302.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.3788056969642639,1.0,0.0005210146191529,302.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3788056969642639,1.0,0.000705411657691,302.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.3788056969642639,1.0,0.0033461691346019,284.4214172363281,286.1499938964844,288.9892272949219,286.1605834960937,297.091796875,302.55303955078125,283.0697326660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374466642737,0.0035687230993062,0.0035687235649675,0.0012565765064209,0.3762479722499847,0.3762479722499847,0.0,0.0779351815581321,285.0,63.01435470581055,-0.0,19.91716957092285,1.0,283.1438293457031,283.1516418457031,286.7088317871094,286.72430419921875,320.2091369628906,318.7637023925781,283.1499938964844,18874.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6137083768844604,0.6137122511863708,2.513145069826805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.9818093180656432,0.0,30.165536880493164,1895.4371337890625,0.0,0.0,0.2670587301254272,1.0,0.0,3.0,1.0,0.0
12205800,303.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.3788056969642639,1.0,0.0006698759389109,302.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.3788056969642639,1.0,0.000705411657691,302.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.3788056969642639,1.0,0.0005210146191529,302.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.3788056969642639,1.0,0.000705411657691,302.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.3788056969642639,1.0,0.0033461691346019,284.4214172363281,286.1499938964844,288.9892272949219,286.1605834960937,297.091796875,302.55303955078125,283.0697326660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374466642737,0.0035687230993062,0.0035687235649675,0.0012565765064209,0.3762479722499847,0.3762479722499847,0.0,0.0779351815581321,285.0,63.01435470581055,-0.0,19.91716957092285,1.0,283.1438293457031,283.1516418457031,286.7088317871094,286.72430419921875,320.2091369628906,318.7637023925781,283.1499938964844,18874.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6137083768844604,0.6137122511863708,2.513145069826805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.9818093180656432,0.0,30.165536880493164,1895.4371337890625,0.0,0.0,0.2670587301254272,1.0,0.0,3.0,1.0,0.0
12205860,303.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424133300781,0.3788077533245086,1.0,0.0006698655197396,302.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.3788077533245086,1.0,0.000705400656443,302.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.3788077533245086,1.0,0.0005210065282881,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.3788077533245086,1.0,0.000705400656443,302.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3788077533245086,1.0,0.0033461169805377,284.27130126953125,286.1462097167969,289.16583251953125,286.2652893066406,296.9776611328125,302.6034545898437,283.1340637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563875643536,0.3502290248870849,0.3502290248870849,0.0,0.077932983636856,305.0,124.7296371459961,-0.0,19.916858673095703,1.0,283.14654541015625,283.1902770996094,286.66748046875,286.6819152832031,320.2091369628906,318.7637023925781,283.1499938964844,18828.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5559618473052979,0.5559656620025635,2.062450121798065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.74526023864746,0.0,26.36791038513184,1895.4371337890625,0.0,0.0,0.2600684463977813,1.0,0.0,3.0,1.0,0.0
12205920,303.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424133300781,0.3788077533245086,1.0,0.0006698655197396,302.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.3788077533245086,1.0,0.000705400656443,302.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.3788077533245086,1.0,0.0005210065282881,302.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.3788077533245086,1.0,0.000705400656443,302.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.3788077533245086,1.0,0.0033461169805377,284.27130126953125,286.1462097167969,289.16583251953125,286.2652893066406,296.9776611328125,302.6034545898437,283.1340637207031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563875643536,0.3502290248870849,0.3502290248870849,0.0,0.077932983636856,305.0,124.7296371459961,-0.0,19.916858673095703,1.0,283.14654541015625,283.1902770996094,286.66748046875,286.6819152832031,320.2091369628906,318.7637023925781,283.1499938964844,18828.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5559618473052979,0.5559656620025635,2.062450121798065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.74526023864746,0.0,26.36791038513184,1895.4371337890625,0.0,0.0,0.2600684463977813,1.0,0.0,3.0,1.0,0.0
12205980,303.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.3788077533245086,1.0,0.0006698663346469,302.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.3788077533245086,1.0,0.000705401529558,302.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3788077533245086,1.0,0.0005210071685723,302.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.3788077533245086,1.0,0.000705401529558,302.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.3788077533245086,1.0,0.0033461211714893,284.1387634277344,286.1039733886719,289.341796875,286.3681945800781,296.88922119140625,302.6516418457031,283.1459045410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.3233987092971802,0.3233987092971802,0.0,0.077932983636856,325.0,140.73291015625,-0.0,19.916858673095703,1.0,283.1479797363281,283.21026611328125,286.64862060546875,286.6611328125,320.2091369628906,318.7637023925781,283.1499938964844,18747.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5011340975761414,0.5011415481567383,1.6757198295636044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.25021743774414,0.0,22.98468589782715,1895.4371337890625,0.0,0.0,0.2537176311016083,1.0,0.0,3.0,1.0,0.0
12206040,303.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.3788077533245086,1.0,0.0006698663346469,302.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.3788077533245086,1.0,0.000705401529558,302.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.3788077533245086,1.0,0.0005210071685723,302.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.3788077533245086,1.0,0.000705401529558,302.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.3788077533245086,1.0,0.0033461211714893,284.1387634277344,286.1039733886719,289.341796875,286.3681945800781,296.88922119140625,302.6516418457031,283.1459045410156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.3233987092971802,0.3233987092971802,0.0,0.077932983636856,325.0,140.73291015625,-0.0,19.916858673095703,1.0,283.1479797363281,283.21026611328125,286.64862060546875,286.6611328125,320.2091369628906,318.7637023925781,283.1499938964844,18747.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5011340975761414,0.5011415481567383,1.6757198295636044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.25021743774414,0.0,22.98468589782715,1895.4371337890625,0.0,0.0,0.2537176311016083,1.0,0.0,3.0,1.0,0.0
12206100,303.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821350097656,0.3788077533245086,1.0,0.0006698667421005,302.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.3788077533245086,1.0,0.0007054019370116,302.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.3788077533245086,1.0,0.0005210074596107,302.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.3788077533245086,1.0,0.0007054019370116,302.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.3788077533245086,1.0,0.0033461230341345,284.0784606933594,286.0829162597656,289.429443359375,286.4189147949219,296.8535461425781,302.6749572753906,283.1478576660156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.3096393942832947,0.3096393942832947,0.0,0.077932983636856,325.0,143.79188537597656,-0.0,19.916858673095703,1.0,283.1484069824219,283.2167663574219,286.6448974609375,286.6562194824219,320.2091369628906,318.7637023925781,283.1499938964844,18694.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4749065339565277,0.4763907790184021,1.5049073098793997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,38.12647247314453,0.0,21.507640838623047,1895.4371337890625,0.0,0.0,0.2508545815944671,1.0,0.0,3.0,1.0,0.0
12206160,303.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23321533203125,0.3788077533245086,1.0,0.0006698670913465,302.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.3788077533245086,1.0,0.0007054023444652,302.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.3788077533245086,1.0,0.000521007750649,302.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23199462890625,0.3788077533245086,1.0,0.0007054023444652,302.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325439453125,0.3788077533245086,1.0,0.0033461248967796,284.0218505859375,286.0619506835937,289.5168762207031,286.4690856933594,296.8231811523437,302.6977844238281,283.14898681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2956777811050415,0.2956777811050415,0.0,0.077932983636856,345.0,145.4052276611328,-0.0,19.916858673095703,1.0,283.14874267578125,283.2224426269531,286.644287109375,286.65435791015625,320.2091369628906,318.7637023925781,283.1499938964844,18581.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4489239752292633,0.4629494845867157,1.3447423619084022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,39.323280334472656,0.0,20.56331443786621,1895.4371337890625,0.0,0.0,0.2484925389289856,1.0,0.0,3.0,1.0,0.0
12206220,303.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.3788077533245086,1.0,0.0006698677898384,302.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.3788077533245086,1.0,0.0007054030429571,302.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412658691406,0.3788077533245086,1.0,0.0005210082745179,302.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.3788077533245086,1.0,0.0007054030429571,302.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.3788077533245086,1.0,0.0033461283892393,283.91876220703125,286.02020263671875,289.6907958984375,286.5677490234375,296.7768859863281,302.7420654296875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2672319114208221,0.2672319114208221,0.0,0.077932983636856,365.0,147.7885284423828,-0.0,19.916858673095703,1.0,283.1492004394531,283.23358154296875,286.65106201171875,286.65875244140625,320.2091369628906,318.7637023925781,283.1499938964844,18319.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3997444808483124,0.4659489095211029,1.0662484228873836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.62140274047852,0.0,20.12153434753418,1895.4371337890625,0.0,0.0,0.2455466836690902,1.0,0.0,3.0,1.0,0.0
12206280,303.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.3788077533245086,1.0,0.0006698677898384,302.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1407775878906,0.3788077533245086,1.0,0.0007054030429571,302.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412658691406,0.3788077533245086,1.0,0.0005210082745179,302.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.3788077533245086,1.0,0.0007054030429571,302.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.3788077533245086,1.0,0.0033461283892393,283.91876220703125,286.02020263671875,289.6907958984375,286.5677490234375,296.7768859863281,302.7420654296875,283.1502685546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2672319114208221,0.2672319114208221,0.0,0.077932983636856,365.0,147.7885284423828,-0.0,19.916858673095703,1.0,283.1492004394531,283.23358154296875,286.65106201171875,286.65875244140625,320.2091369628906,318.7637023925781,283.1499938964844,18319.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3997444808483124,0.4659489095211029,1.0662484228873836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.62140274047852,0.0,20.12153434753418,1895.4371337890625,0.0,0.0,0.2455466836690902,1.0,0.0,3.0,1.0,0.0
12206340,303.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578308105469,0.3788077533245086,1.0,0.0006698684301227,302.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570373535156,0.3788077533245086,1.0,0.0007054037414491,302.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574951171875,0.3788077533245086,1.0,0.0005210087983869,302.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.3788077533245086,1.0,0.0007054037414491,302.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572509765625,0.3788077533245086,1.0,0.0033461316488683,283.8279724121094,285.97882080078125,289.86328125,286.6639404296875,296.7479858398437,302.7846069335937,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2382047623395919,0.2382047623395919,0.0,0.077932983636856,385.0,149.2836456298828,-0.0,19.916858673095703,1.0,283.1495056152344,283.2449645996094,286.6670837402344,286.6726379394531,320.2091369628906,318.7637023925781,283.1499938964844,18194.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3563013076782226,0.4728274047374725,8.581145571895377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.187286376953125,0.0,20.04686546325684,1895.4371337890625,0.0,0.0,0.2438288182020187,1.0,0.0,3.0,1.0,0.0
12206400,303.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578308105469,0.3788077533245086,1.0,0.0006698684301227,302.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570373535156,0.3788077533245086,1.0,0.0007054037414491,302.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0574951171875,0.3788077533245086,1.0,0.0005210087983869,302.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0567932128906,0.3788077533245086,1.0,0.0007054037414491,302.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572509765625,0.3788077533245086,1.0,0.0033461316488683,283.8279724121094,285.97882080078125,289.86328125,286.6639404296875,296.7479858398437,302.7846069335937,283.1510314941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2382047623395919,0.2382047623395919,0.0,0.077932983636856,385.0,149.2836456298828,-0.0,19.916858673095703,1.0,283.1495056152344,283.2449645996094,286.6670837402344,286.6726379394531,320.2091369628906,318.7637023925781,283.1499938964844,18194.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3563013076782226,0.4728274047374725,8.581145571895377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.187286376953125,0.0,20.04686546325684,1895.4371337890625,0.0,0.0,0.2438288182020187,1.0,0.0,3.0,1.0,0.0
