time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,303.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3788077533245086,1.0,0.000669869070407,302.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.3788077533245086,1.0,0.0007054043817333,302.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.3788077533245086,1.0,0.0005210092640481,302.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.3788077533245086,1.0,0.0007054043817333,302.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.3788077533245086,1.0,0.0033461346756666,283.7478942871094,285.9378356933594,290.0340576171875,286.7574462890625,296.73406982421875,302.82550048828125,283.1516418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2087310552597046,0.2087310552597046,0.0,0.077932983636856,405.0,149.83721923828125,-0.0,19.916858673095703,1.0,283.1496887207031,283.2568664550781,286.6908874511719,286.6945495605469,320.2091369628906,318.7637023925781,283.1499938964844,18146.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3175639510154724,0.4764896035194397,7.1470771523252105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.389949798583984,0.0,19.94147491455078,1895.4371337890625,0.0,0.0,0.2425620555877685,1.0,0.0,3.0,1.0,0.0
12206520,303.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.3788077533245086,1.0,0.000669869070407,302.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.3788077533245086,1.0,0.0007054043817333,302.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808044433594,0.3788077533245086,1.0,0.0005210092640481,302.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.3788077533245086,1.0,0.0007054043817333,302.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.3788077533245086,1.0,0.0033461346756666,283.7478942871094,285.9378356933594,290.0340576171875,286.7574462890625,296.73406982421875,302.82550048828125,283.1516418457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.2087310552597046,0.2087310552597046,0.0,0.077932983636856,405.0,149.83721923828125,-0.0,19.916858673095703,1.0,283.1496887207031,283.2568664550781,286.6908874511719,286.6945495605469,320.2091369628906,318.7637023925781,283.1499938964844,18146.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3175639510154724,0.4764896035194397,7.1470771523252105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.389949798583984,0.0,19.94147491455078,1895.4371337890625,0.0,0.0,0.2425620555877685,1.0,0.0,3.0,1.0,0.0
12206580,303.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.932373046875,0.3788077533245086,1.0,0.0006698694196529,302.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.3788077533245086,1.0,0.0007054047309793,302.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.3788077533245086,1.0,0.0005210095550864,302.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.3788077533245086,1.0,0.0007054047309793,302.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9318542480469,0.3788077533245086,1.0,0.0033461365383118,283.6986999511719,285.9100036621094,290.1499938964844,286.81988525390625,296.732421875,302.85260009765625,283.1520080566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1883224993944168,0.1883224993944168,0.0,0.077932983636856,405.0,150.09303283691406,-0.0,19.916858673095703,1.0,283.1497802734375,283.265625,286.71124267578125,286.7137145996094,320.2091369628906,318.7637023925781,283.1499938964844,18129.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.293308287858963,0.4779009521007538,6.388658491118804e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.43549346923828,0.0,19.85526657104492,1895.4371337890625,0.0,0.0,0.241825059056282,1.0,0.0,3.0,1.0,0.0
12206640,303.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.3788077533245086,1.0,0.0006698695942759,302.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9103698730469,0.3788077533245086,1.0,0.0007054049056023,302.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107666015625,0.3788077533245086,1.0,0.0005210096715018,302.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91015625,0.3788077533245086,1.0,0.0007054049056023,302.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105529785156,0.3788077533245086,1.0,0.0033461372368037,283.6776123046875,285.8973083496094,290.202880859375,286.8480834960937,296.7336730957031,302.86480712890625,283.1521911621094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1789109706878662,0.1789109706878662,0.0,0.077932983636856,410.0,150.1952362060547,-0.0,19.916858673095703,1.0,283.1498107910156,283.2698669433594,286.7216186523437,286.7235717773437,320.2091369628906,318.7637023925781,283.1499938964844,18123.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2827560901641845,0.4783929586410522,6.0828235781684725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.439483642578125,0.0,19.81527137756348,1895.4371337890625,0.0,0.0,0.2415129840373993,1.0,0.0,3.0,1.0,0.0
12206700,303.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.3788077533245086,1.0,0.0006698698271065,302.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775939941406,0.3788077533245086,1.0,0.0007054051966406,302.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8779602050781,0.3788077533245086,1.0,0.0005210098461247,302.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.3788077533245086,1.0,0.0007054051966406,302.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.3788077533245086,1.0,0.0033461384009569,283.6455993652344,285.87725830078125,290.2864685058594,286.8922119140625,296.73779296875,302.8839111328125,283.1524353027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.163907304406166,0.163907304406166,0.0,0.077932983636856,410.0,150.35003662109375,-0.0,19.916858673095703,1.0,283.1498413085937,283.27685546875,286.7391662597656,286.7403564453125,320.2091369628906,318.7637023925781,283.1499938964844,18114.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2666980028152466,0.4791199564933777,5.6401008308171185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.43523025512695,0.0,19.75471305847168,1895.4371337890625,0.0,0.0,0.2410466223955154,1.0,0.0,3.0,1.0,0.0
12206760,303.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.3788077533245086,1.0,0.0006698700599372,302.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.3788077533245086,1.0,0.0007054054294712,302.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.3788077533245086,1.0,0.0005210100789554,302.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8461303710937,0.3788077533245086,1.0,0.0007054054294712,302.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.3788077533245086,1.0,0.0033461397979408,283.6156616210937,285.8573303222656,290.36944580078125,286.9355773925781,296.74462890625,302.9026794433594,283.1527099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1488538086414337,0.1488538086414337,0.0,0.077932983636856,410.0,150.5006866455078,-0.0,19.916858673095703,1.0,283.1498718261719,283.28424072265625,286.758056640625,286.758544921875,320.2091369628906,318.7637023925781,283.1499938964844,18105.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2514947950839996,0.4797714352607727,5.242392742133006e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.41444778442383,0.0,19.69818687438965,1895.4371337890625,0.0,0.0,0.2406157404184341,1.0,0.0,3.0,1.0,0.0
12206820,303.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78814697265625,0.3788077533245086,1.0,0.0006698705255985,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78759765625,0.3788077533245086,1.0,0.0007054058951325,302.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78790283203125,0.3788077533245086,1.0,0.0005210104282014,302.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78741455078125,0.3788077533245086,1.0,0.0007054058951325,302.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7877197265625,0.3788077533245086,1.0,0.0033461418934166,283.5609130859375,285.8179626464844,290.53350830078125,287.0197448730469,296.7652587890625,302.939208984375,283.1532287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1186451092362403,0.1186451092362403,0.0,0.077932983636856,410.0,150.81085205078125,-0.0,19.916858673095703,1.0,283.1499328613281,283.3002319335937,286.7992248535156,286.7984924316406,320.2091369628906,318.7637023925781,283.1499938964844,18089.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2235182374715805,0.4810796082019806,4.554398636003043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.338356018066406,0.0,19.60258674621582,1895.4371337890625,0.0,0.0,0.239852175116539,1.0,0.0,3.0,1.0,0.0
12206880,303.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78814697265625,0.3788077533245086,1.0,0.0006698705255985,302.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78759765625,0.3788077533245086,1.0,0.0007054058951325,302.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.78790283203125,0.3788077533245086,1.0,0.0005210104282014,302.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78741455078125,0.3788077533245086,1.0,0.0007054058951325,302.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7877197265625,0.3788077533245086,1.0,0.0033461418934166,283.5609130859375,285.8179626464844,290.53350830078125,287.0197448730469,296.7652587890625,302.939208984375,283.1532287597656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1186451092362403,0.1186451092362403,0.0,0.077932983636856,410.0,150.81085205078125,-0.0,19.916858673095703,1.0,283.1499328613281,283.3002319335937,286.7992248535156,286.7984924316406,320.2091369628906,318.7637023925781,283.1499938964844,18089.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2235182374715805,0.4810796082019806,4.554398636003043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.338356018066406,0.0,19.60258674621582,1895.4371337890625,0.0,0.0,0.239852175116539,1.0,0.0,3.0,1.0,0.0
12206940,303.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.3788077533245086,1.0,0.0006698707584291,302.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540283203125,0.3788077533245086,1.0,0.0007054061861708,302.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.3788077533245086,1.0,0.0005210106028243,302.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.3788077533245086,1.0,0.0007054061861708,302.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.3788077533245086,1.0,0.0033461432904005,283.5306091308594,285.7940368652344,290.6331481933594,287.06982421875,296.7823486328125,302.9610290527344,283.1535949707031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.1000000014901161,0.1000000014901161,0.0,0.077932983636856,410.0,151.00347900390625,-0.0,19.916858673095703,1.0,283.1499328613281,283.3109741210937,286.82666015625,286.82525634765625,320.2091369628906,318.7637023925781,283.1499938964844,18080.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2078165709972381,0.4818751215934753,4.188505098312589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.2772216796875,0.0,19.55443382263184,1895.4371337890625,0.0,0.0,0.2394433468580246,1.0,0.0,3.0,1.0,0.0
12207000,303.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344970703125,0.3788077533245086,1.0,0.0006698709330521,302.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.3788077533245086,1.0,0.0007054063607938,302.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7342834472656,0.3788077533245086,1.0,0.0005210107192397,302.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338256835937,0.3788077533245086,1.0,0.0007054063607938,302.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341003417969,0.3788077533245086,1.0,0.0033461439888924,283.51287841796875,285.7792358398437,290.6947937011719,287.1003723144531,296.7945556640625,302.97442626953125,283.1538391113281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.0883509442210197,0.0883509442210197,0.0,0.077932983636856,410.0,151.1244659423828,-0.0,19.916858673095703,1.0,283.14996337890625,283.31805419921875,286.8445129394531,286.8427124023437,320.2091369628906,318.7637023925781,283.1499938964844,18075.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1985677778720855,0.4823826551437378,3.9786560712684604e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.23292541503906,0.0,19.5285587310791,1895.4371337890625,0.0,0.0,0.2392094582319259,1.0,0.0,3.0,1.0,0.0
12207060,303.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.3788077533245086,1.0,0.0006698712822981,302.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68475341796875,0.3788077533245086,1.0,0.0007054067100398,302.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3788077533245086,1.0,0.000521011010278,302.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846008300781,0.3788077533245086,1.0,0.0007054067100398,302.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3788077533245086,1.0,0.0033461458515375,283.4703063964844,285.74127197265625,290.85302734375,287.1772766113281,296.8308410644531,303.00848388671875,283.15447998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.058034636080265,0.058034636080265,0.0,0.077932983636856,410.0,151.4457550048828,-0.0,19.916858673095703,1.0,283.14996337890625,283.3377380371094,286.8929138183594,286.8902587890625,320.2091369628906,318.7637023925781,283.1499938964844,18063.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1763671934604644,0.4838044047355652,3.4896512346449526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.086647033691406,0.0,19.47631072998047,1895.4371337890625,0.0,0.0,0.2386694997549057,1.0,0.0,3.0,1.0,0.0
12207120,303.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.3788077533245086,1.0,0.0006698712822981,302.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68475341796875,0.3788077533245086,1.0,0.0007054067100398,302.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.3788077533245086,1.0,0.000521011010278,302.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846008300781,0.3788077533245086,1.0,0.0007054067100398,302.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6848449707031,0.3788077533245086,1.0,0.0033461458515375,283.4703063964844,285.74127197265625,290.85302734375,287.1772766113281,296.8308410644531,303.00848388671875,283.15447998046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.058034636080265,0.058034636080265,0.0,0.077932983636856,410.0,151.4457550048828,-0.0,19.916858673095703,1.0,283.14996337890625,283.3377380371094,286.8929138183594,286.8902587890625,320.2091369628906,318.7637023925781,283.1499938964844,18063.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1763671934604644,0.4838044047355652,3.4896512346449526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.086647033691406,0.0,19.47631072998047,1895.4371337890625,0.0,0.0,0.2386694997549057,1.0,0.0,3.0,1.0,0.0
12207180,303.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64019775390625,0.3788077533245086,1.0,0.000669871631544,302.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397705078125,0.3788077533245086,1.0,0.0007054071174934,302.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400146484375,0.3788077533245086,1.0,0.0005210113013163,302.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396179199219,0.3788077533245086,1.0,0.0007054071174934,302.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6398620605469,0.3788077533245086,1.0,0.003346147481352,283.432861328125,285.7041015625,291.0079345703125,287.250244140625,296.8734130859375,303.0414123535156,283.1551818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.0277466550469398,0.0277466550469398,0.0,0.077932983636856,410.0,151.71376037597656,-0.0,19.916858673095703,1.0,283.1499938964844,283.35955810546875,286.94390869140625,286.9405517578125,320.2091369628906,318.7637023925781,283.1499938964844,18052.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1566609889268875,0.4852048456668854,3.070343534972153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.90841293334961,0.0,19.439117431640625,1895.4371337890625,0.0,0.0,0.2382176220417022,1.0,0.0,3.0,1.0,0.0
12207240,303.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64019775390625,0.3788077533245086,1.0,0.000669871631544,302.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6397705078125,0.3788077533245086,1.0,0.0007054071174934,302.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6400146484375,0.3788077533245086,1.0,0.0005210113013163,302.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6396179199219,0.3788077533245086,1.0,0.0007054071174934,302.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6398620605469,0.3788077533245086,1.0,0.003346147481352,283.432861328125,285.7041015625,291.0079345703125,287.250244140625,296.8734130859375,303.0414123535156,283.1551818847656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.0277466550469398,0.0277466550469398,0.0,0.077932983636856,410.0,151.71376037597656,-0.0,19.916858673095703,1.0,283.1499938964844,283.35955810546875,286.94390869140625,286.9405517578125,320.2091369628906,318.7637023925781,283.1499938964844,18052.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1566609889268875,0.4852048456668854,3.070343534972153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.90841293334961,0.0,19.439117431640625,1895.4371337890625,0.0,0.0,0.2382176220417022,1.0,0.0,3.0,1.0,0.0
12207300,303.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191711425781,0.3788077533245086,1.0,0.000669871806167,302.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187744140625,0.3788077533245086,1.0,0.0007054072921164,302.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6190185546875,0.3788077533245086,1.0,0.0005210114177316,302.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61865234375,0.3788077533245086,1.0,0.0007054072921164,302.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188659667969,0.3788077533245086,1.0,0.0033461484126746,283.4159240722656,285.6858215332031,291.08404541015625,287.2851867675781,296.89678955078125,303.0574645996094,283.15557861328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,0.0126281268894672,0.0126281268894672,0.0,0.077932983636856,410.0,151.8135528564453,-0.0,19.916858673095703,1.0,283.1499938964844,283.37127685546875,286.9701538085937,286.966552734375,320.2091369628906,318.7637023925781,283.1499938964844,18048.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1476633697748184,0.4858838319778442,2.882794891689855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.799129486083984,0.0,19.42487144470215,1895.4371337890625,0.0,0.0,0.2380195558071136,1.0,0.0,3.0,1.0,0.0
12207360,303.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.3788077533245086,1.0,0.00066987198079,302.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5985717773437,0.3788077533245086,1.0,0.0007054074085317,302.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5987854003906,0.3788077533245086,1.0,0.0005210115341469,302.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.59844970703125,0.3788077533245086,1.0,0.0007054074085317,302.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986633300781,0.3788077533245086,1.0,0.0033461491111665,283.3998718261719,285.66778564453125,291.15924072265625,287.3190612792969,296.92120361328125,303.07330322265625,283.1560974121094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,128.05081176757812,-0.0,19.916858673095703,1.0,283.1499938964844,283.3855285644531,286.9960021972656,286.9905090332031,320.2091369628906,318.7637023925781,283.1499938964844,18913.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.023055201396346,0.4014520943164825,4.374896833692077e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,16.932781219482422,0.0,16.112594604492188,1895.4371337890625,0.0,0.0,0.2340569645166397,1.0,0.0,3.0,1.0,0.0
12207420,303.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611267089844,0.3788077533245086,1.0,0.0006698722718283,302.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5607604980469,0.3788077533245086,1.0,0.0007054077577777,302.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609741210937,0.3788077533245086,1.0,0.0005210117669776,302.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5606689453125,0.3788077533245086,1.0,0.0007054077577777,302.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56085205078125,0.3788077533245086,1.0,0.0033461505081504,283.37066650390625,285.63238525390625,291.3066711425781,287.3835754394531,296.97320556640625,303.104248046875,283.1590576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,97.39615631103516,-0.0,19.916858673095703,1.0,283.1495666503906,283.3870544433594,287.0347595214844,287.02508544921875,320.2091369628906,318.7637023925781,283.1499938964844,18066.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5757099390611984e-05,0.4627503454685211,2.988012669322832e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.939401383628137e-05,0.0,17.859542846679688,1895.4371337890625,0.0,0.0,0.2332491725683212,1.0,0.0,3.0,1.0,0.0
12207480,303.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611267089844,0.3788077533245086,1.0,0.0006698722718283,302.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5607604980469,0.3788077533245086,1.0,0.0007054077577777,302.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5609741210937,0.3788077533245086,1.0,0.0005210117669776,302.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5606689453125,0.3788077533245086,1.0,0.0007054077577777,302.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56085205078125,0.3788077533245086,1.0,0.0033461505081504,283.37066650390625,285.63238525390625,291.3066711425781,287.3835754394531,296.97320556640625,303.104248046875,283.1590576171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.001256387331523,5.551115123125783e-17,5.551115123125783e-17,0.0,0.077932983636856,410.0,97.39615631103516,-0.0,19.916858673095703,1.0,283.1495666503906,283.3870544433594,287.0347595214844,287.02508544921875,320.2091369628906,318.7637023925781,283.1499938964844,18066.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5757099390611984e-05,0.4627503454685211,2.988012669322832e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2.939401383628137e-05,0.0,17.859542846679688,1895.4371337890625,0.0,0.0,0.2332491725683212,1.0,0.0,3.0,1.0,0.0
12207540,303.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.3788077533245086,1.0,0.0006698725046589,302.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.3788077533245086,1.0,0.0007054079906083,302.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.3788077533245086,1.0,0.0005210119416005,302.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.3788077533245086,1.0,0.0007054079906083,302.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.3788077533245086,1.0,0.0033461519051343,283.34503173828125,285.5979919433594,291.45001220703125,287.44354248046875,297.0288391113281,303.1342468261719,283.1648254394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563645141199,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0779327899217605,410.0,92.87667083740234,-0.0,19.916858673095703,1.0,283.1494140625,283.3870544433594,287.073486328125,287.06317138671875,320.2091369628906,318.7637023925781,283.1499938964844,17919.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5918691133265384e-05,0.4849951565265655,3.018655204273246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0095009133219718,0.0,18.647104263305664,1895.4371337890625,0.0,0.0,0.2338801324367523,1.0,0.0,3.0,1.0,0.0
12207600,303.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.3788077533245086,1.0,0.0006698725046589,302.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.3788077533245086,1.0,0.0007054079906083,302.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.3788077533245086,1.0,0.0005210119416005,302.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.3788077533245086,1.0,0.0007054079906083,302.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.3788077533245086,1.0,0.0033461519051343,283.34503173828125,285.5979919433594,291.45001220703125,287.44354248046875,297.0288391113281,303.1342468261719,283.1648254394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374555118381,0.0035687275230884,0.0035687279887497,0.0012563645141199,5.551115123125783e-17,5.551115123125783e-17,0.0,0.0779327899217605,410.0,92.87667083740234,-0.0,19.916858673095703,1.0,283.1494140625,283.3870544433594,287.073486328125,287.06317138671875,320.2091369628906,318.7637023925781,283.1499938964844,17919.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5918691133265384e-05,0.4849951565265655,3.018655204273246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0095009133219718,0.0,18.647104263305664,1895.4371337890625,0.0,0.0,0.2338801324367523,1.0,0.0,3.0,1.0,0.0
12207660,303.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.0977575331926345,302.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.1029433906078338,302.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.0760336369276046,302.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.1029433906078338,302.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.4883191287517547,283.7666015625,285.5643310546875,291.59033203125,287.49957275390625,300.0404968261719,303.2323913574219,284.86865234375,1.0,1.0,1.0,0.0,0.0603568963706493,1.0,-1.04268479347229,0.0033466645982116,1.0393381118774414,-0.2650092840194702,5.551115123125783e-17,5.551115123125783e-17,0.0,13.860755920410156,410.0,5141.5986328125,-0.0,2813.90283203125,1.0,283.1492919921875,283.3870544433594,287.1141662597656,287.1033630371094,320.2091369628906,318.7637023925781,283.1499938964844,17928.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5922381862765178e-05,0.49427530169487,3.019355327826129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0342484265565872,0.0,19.0455379486084,1895.4371337890625,0.0,0.0,0.2345253229141235,1.0,0.0,3.0,1.0,0.0
12207720,303.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.0977575331926345,302.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.1029433906078338,302.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.0760336369276046,302.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.1029433906078338,302.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8880863785743713,1.0,0.4883191287517547,283.7666015625,285.5643310546875,291.59033203125,287.49957275390625,300.0404968261719,303.2323913574219,284.86865234375,1.0,1.0,1.0,0.0,0.0603568963706493,1.0,-1.04268479347229,0.0033466645982116,1.0393381118774414,-0.2650092840194702,5.551115123125783e-17,5.551115123125783e-17,0.0,13.860755920410156,410.0,5141.5986328125,-0.0,2813.90283203125,1.0,283.1492919921875,283.3870544433594,287.1141662597656,287.1033630371094,320.2091369628906,318.7637023925781,283.1499938964844,17928.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5922381862765178e-05,0.49427530169487,3.019355327826129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,0.0342484265565872,0.0,19.0455379486084,1895.4371337890625,0.0,0.0,0.2345253229141235,1.0,0.0,3.0,1.0,0.0
12207780,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8052978515625,0.9990000128746032,1.0,0.3219970166683197,302.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8052978515625,0.9990000128746032,1.0,0.3390783667564392,302.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8052978515625,0.9990000128746032,1.0,0.2504421174526214,302.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8052978515625,0.9990000128746032,1.0,0.3390783667564392,302.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8052978515625,0.9990000128746032,1.0,1.6084418296813965,294.8585510253906,285.5428771972656,291.6797180175781,287.53387451171875,300.0111694335937,302.6473693847656,295.106689453125,1.0,1.0,1.0,0.0,0.0991965904831886,1.0,-3.435196876525879,0.0020879479125142,3.4331088066101074,-0.8249028325080872,0.0979756861925125,0.0979756861925125,0.0,104.50672149658205,410.0,14470.0634765625,-0.0,8530.8779296875,1.0,283.1497497558594,287.76715087890625,287.1849670410156,287.2812194824219,320.2091369628906,318.7637023925781,283.1499938964844,16815.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1729960888624191,0.6071946620941162,3.4170180018833203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1348.297607421875,0.0,23.46767234802246,1895.4371337890625,0.0,0.0,0.2408858239650726,1.0,0.0,3.0,1.0,0.0
12207840,302.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.39453125,0.9990000128746032,1.0,0.4221128225326538,302.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.39453125,0.9990000128746032,1.0,0.4445051252841949,302.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.39453125,0.9990000128746032,1.0,0.3283099830150604,301.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.39453125,0.9990000128746032,1.0,0.4445051252841949,302.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.39453125,0.9990000128746032,1.0,2.1085410118103027,296.4075927734375,285.53106689453125,291.7289428710937,287.55230712890625,299.9710388183594,302.4874572753906,296.46514892578125,1.0,1.0,1.0,0.0,0.1207137927412986,1.0,-4.50236701965332,0.0012220434146001,4.501144886016846,-1.053557276725769,0.1674887984991073,0.1674887984991073,0.0,181.8252716064453,410.0,15111.3134765625,-0.0,10924.84765625,1.0,283.14996337890625,291.5654602050781,287.4357604980469,287.6869201660156,320.2091369628906,318.7637023925781,283.1499938964844,16997.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.235254630446434,0.606643557548523,4.836850919787139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2550.79736328125,0.0,24.036352157592773,1895.4371337890625,0.0,0.0,0.2435561716556549,1.0,0.0,3.0,1.0,0.0
12207900,302.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7904968261719,0.9990000128746032,1.0,0.482036679983139,301.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7904968261719,0.9990000128746032,1.0,0.5076078176498413,302.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7904968261719,0.9990000128746032,1.0,0.3749174177646637,301.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7904968261719,0.9990000128746032,1.0,0.5076078176498413,302.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7904968261719,0.9990000128746032,1.0,2.4078731536865234,296.7891845703125,285.5145874023437,291.797607421875,287.5775146484375,299.91424560546875,302.2901916503906,296.780029296875,1.0,1.0,1.0,0.0,0.1508922427892685,1.0,-5.145089149475098,0.0006104703061282,5.144478797912598,-1.16724693775177,0.2473357021808624,0.2473357021808624,0.0,240.666015625,410.0,16567.833984375,-0.0,12370.5517578125,1.0,283.1499938964844,294.2421875,288.0966186523437,288.5674133300781,320.2091369628906,318.7637023925781,283.1499938964844,17055.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3267562389373779,0.6182681918144226,7.458889506040123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3303.90185546875,0.0,25.25900077819824,1895.4371337890625,0.0,0.0,0.2474204897880554,1.0,0.0,3.0,1.0,0.0
12207960,302.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1460266113281,0.9990000128746032,1.0,0.4331355392932892,301.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1460266113281,0.9990000128746032,1.0,0.4561125636100769,302.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1460266113281,0.9990000128746032,1.0,0.3368831872940063,301.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1460266113281,0.9990000128746032,1.0,0.4561125636100769,301.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1460266113281,0.9990000128746032,1.0,2.1636016368865967,296.13543701171875,285.4981994628906,291.8658447265625,287.6018981933594,299.8990783691406,302.0987548828125,296.0811462402344,1.0,1.0,1.0,0.0,0.1207137927412986,1.0,-4.623960971832275,0.0010990978917106,4.622861862182617,-0.9944979548454284,0.3123772442340851,0.3123772442340851,0.0,198.573471069336,410.0,18931.466796875,-0.0,11194.552734375,1.0,283.1499938964844,294.7835998535156,289.060791015625,289.7314147949219,320.2091369628906,318.7637023925781,283.1499938964844,17066.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4263956844806671,0.6232741475105286,1.213162903468401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3788.42578125,0.0,26.329893112182617,1895.4371337890625,0.0,0.0,0.2513085007667541,1.0,0.0,3.0,1.0,0.0
12208020,302.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.2475186884403228,301.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.2606490850448608,301.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.1925145387649536,301.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,0.2606490850448608,301.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0938415527344,0.9990000128746032,1.0,1.2364070415496826,294.0534973144531,285.4779357910156,291.9502258300781,287.63116455078125,299.9664611816406,302.0097045898437,293.83758544921875,1.0,1.0,1.0,0.0,0.0831242352724075,1.0,-2.636181116104126,0.0026157035026699,2.633565187454224,-0.5350881814956665,0.3658040463924408,0.3658040463924408,0.0,66.04278564453125,410.0,19014.41015625,-0.0,6738.5341796875,1.0,283.1499938964844,293.64971923828125,290.5389404296875,291.38433837890625,320.2091369628906,318.7637023925781,283.1499938964844,17190.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0015334574272856,1.0,0.0,0.0,0.5395618677139282,0.6099910736083984,1.942566640877885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4327.453125,0.0,26.97818183898925,1895.4371337890625,0.0,0.0,0.2555837035179138,1.0,0.0,3.0,1.0,0.0
12208080,302.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.914452075958252,1.0,0.1169194504618644,301.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.914452075958252,1.0,0.1231218129396438,301.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.914452075958252,1.0,0.090937353670597,301.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.914452075958252,1.0,0.1231218129396438,301.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4517517089844,0.914452075958252,1.0,0.5840368866920471,292.37890625,285.4657592773437,292.0010070800781,287.6483459472656,300.0888977050781,302.2928771972656,291.94171142578125,1.0,1.0,1.0,0.0,0.0603568963706493,1.0,-1.244814157485962,0.0032805267255753,1.241533637046814,-0.2699455916881561,0.3824845850467682,0.3824845850467682,0.0,18.42510223388672,410.0,15951.634765625,-0.0,3343.8349609375,1.0,283.1499938964844,292.14849853515625,291.4590759277344,292.32830810546875,320.2091369628906,318.7637023925781,283.1499938964844,17310.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1193056255578994,1.0,0.0,0.0,0.582905650138855,0.60127854347229,2.267200649441748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4496.5576171875,0.0,27.186010360717773,1895.4371337890625,0.0,0.0,0.257571816444397,1.0,0.0,3.0,1.0,0.0
12208140,302.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.6044554710388184,1.0,0.0093302400782704,301.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.6044554710388184,1.0,0.0098251914605498,301.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.6044554710388184,1.0,0.0072568533942103,301.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.6044554710388184,1.0,0.0098251914605498,301.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.6044554710388184,1.0,0.0466064810752868,290.738525390625,285.4477844238281,292.0759582519531,287.6730041503906,299.44012451171875,302.4540710449219,288.7183532714844,1.0,1.0,1.0,0.0,0.0265570357441902,1.0,-0.099231868982315,0.0035553656052798,0.0956765040755271,-0.0272314250469207,0.4052012264728546,0.4052012264728546,0.0,1.0893876552581787,410.0,8586.703125,-0.0,276.626953125,1.0,283.1499938964844,288.6994934082031,292.3052062988281,293.2621154785156,320.2091369628906,318.7637023925781,283.1499938964844,17149.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528417348861694,1.0,0.0,0.0,0.6290203928947449,0.6291148066520691,2.6401156816291405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4387.9150390625,0.0,28.98874282836914,1895.4371337890625,0.0,198.7652740478516,0.2613950073719024,1.0,0.0,3.0,1.0,0.0
12208200,302.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.3645687699317932,1.0,0.0007625425932928,301.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.3645687699317932,1.0,0.0008029940654523,302.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.3645687699317932,1.0,0.0005930886836722,301.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.3645687699317932,1.0,0.0008029940654523,301.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.3645687699317932,1.0,0.0038090581074357,290.5362548828125,285.4337463378906,292.13446044921875,287.69171142578125,299.4010314941406,302.481689453125,286.3079833984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0081164306029677,0.0035685896873474,0.0045478413812816,0.0007686460157856,0.4329735040664673,0.4329735040664673,0.0,0.0871553421020507,410.0,6317.404296875,-0.0,22.67197799682617,1.0,283.1499938964844,286.633544921875,292.1199645996094,293.129638671875,320.2091369628906,318.7637023925781,283.1499938964844,16712.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700067043304443,1.0,0.0,0.0,0.6834614276885986,0.6834668517112732,3.116890212595536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3489.39990234375,0.0,32.06782150268555,1895.4371337890625,0.0,422.9624328613281,0.2664904296398163,1.0,0.0,3.0,1.0,0.0
12208260,302.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0006696444470435,301.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0007051678257994,302.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0005208345828577,301.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0007051678257994,302.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0033450126647949,290.39959716796875,285.4021301269531,292.26611328125,287.73211669921875,299.181396484375,302.5121459960937,283.9085998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374764665961,0.0035687345080077,0.003568742191419,0.0009051383240148,0.4989552497863769,0.4989552497863769,0.0,0.0749764740467071,410.0,2377.292236328125,-0.0,19.91048622131348,1.0,283.1499938964844,284.1549377441406,290.982421875,291.658935546875,320.2091369628906,318.7637023925781,283.1499938964844,15713.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239036679267883,1.0,0.0,0.0,0.8432705402374268,0.8432742953300476,4.7449027817947353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1197.767578125,0.0,42.93155670166016,1895.4371337890625,0.0,585.9598388671875,0.2842871844768524,1.0,0.0,3.0,1.0,0.0
12208320,302.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0006696444470435,301.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0007051678257994,302.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0005208345828577,301.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0007051678257994,302.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.378846675157547,1.0,0.0033450126647949,290.39959716796875,285.4021301269531,292.26611328125,287.73211669921875,299.181396484375,302.5121459960937,283.9085998535156,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374764665961,0.0035687345080077,0.003568742191419,0.0009051383240148,0.4989552497863769,0.4989552497863769,0.0,0.0749764740467071,410.0,2377.292236328125,-0.0,19.91048622131348,1.0,283.1499938964844,284.1549377441406,290.982421875,291.658935546875,320.2091369628906,318.7637023925781,283.1499938964844,15713.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239036679267883,1.0,0.0,0.0,0.8432705402374268,0.8432742953300476,4.7449027817947353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1197.767578125,0.0,42.93155670166016,1895.4371337890625,0.0,585.9598388671875,0.2842871844768524,1.0,0.0,3.0,1.0,0.0
