time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208380,303.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0006698623183183,302.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0007053972803987,302.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0005210040253587,301.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0007053972803987,302.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0033461009152233,290.21417236328125,285.3709716796875,292.39599609375,287.7695617675781,299.0055236816406,302.554443359375,283.3114929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374727413058,0.0035687361378222,0.0035687366034835,0.0007917668554,0.5625560879707336,0.5625560879707336,0.0,0.074038378894329,410.0,773.0516357421875,-0.0,19.91691970825196,1.0,283.1499938964844,283.3938293457031,290.1077880859375,290.417724609375,320.2091369628906,318.7637023925781,283.1499938964844,14809.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829706311225891,1.0,0.0,0.0,1.0234876871109009,1.0234917402267456,6.98970197277049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,342.0672607421875,0.0,58.970062255859375,1895.4371337890625,0.0,246.7183074951172,0.3096526861190796,1.0,0.0,3.0,1.0,0.0
12208440,303.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0006698623183183,302.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0007053972803987,302.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0005210040253587,301.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0007053972803987,302.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.37880739569664,1.0,0.0033461009152233,290.21417236328125,285.3709716796875,292.39599609375,287.7695617675781,299.0055236816406,302.554443359375,283.3114929199219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374727413058,0.0035687361378222,0.0035687366034835,0.0007917668554,0.5625560879707336,0.5625560879707336,0.0,0.074038378894329,410.0,773.0516357421875,-0.0,19.91691970825196,1.0,283.1499938964844,283.3938293457031,290.1077880859375,290.417724609375,320.2091369628906,318.7637023925781,283.1499938964844,14809.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829706311225891,1.0,0.0,0.0,1.0234876871109009,1.0234917402267456,6.98970197277049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,342.0672607421875,0.0,58.970062255859375,1895.4371337890625,0.0,246.7183074951172,0.3096526861190796,1.0,0.0,3.0,1.0,0.0
12208500,303.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.3788073360919952,1.0,0.0006698631914332,302.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.3788073360919952,1.0,0.0007053982117213,302.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.3788073360919952,1.0,0.0005210047238506,301.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.3788073360919952,1.0,0.0007053982117213,302.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.3788073360919952,1.0,0.0033461053390055,290.1038513183594,285.35552978515625,292.4602355957031,287.7872314453125,298.93182373046875,302.5779113769531,283.2220458984375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374750696122,0.0035687373019754,0.0035687375348061,0.0007330816006287,0.5932665467262268,0.5932665467262268,0.0,0.0735464617609977,410.0,462.2090148925781,-0.0,19.916927337646484,1.0,283.1499938964844,283.2749328613281,289.8836364746094,290.0584716796875,320.2091369628906,318.7637023925781,283.1499938964844,14388.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787296175956726,1.0,0.0,0.0,1.118343949317932,1.118348240852356,8.345344326698979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,189.7411346435547,0.0,69.34172058105469,1895.4371337890625,0.0,15.001259803771973,0.3250063955783844,1.0,0.0,3.0,1.0,0.0
12208560,303.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.3788073062896728,1.0,0.0006698640645481,302.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.3788073062896728,1.0,0.0007053991430439,302.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.3788073062896728,1.0,0.0005210054223425,301.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.3788073062896728,1.0,0.0007053991430439,302.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821655273437,0.3788073062896728,1.0,0.0033461097627878,289.9834899902344,285.3402404785156,292.5240478515625,287.80419921875,298.8663330078125,302.6022644042969,283.1817321777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374773979187,0.0035687384661287,0.0035687386989593,0.00067000038689,0.6231738924980164,0.6231738924980164,0.0,0.073017694056034,410.0,306.5961608886719,-0.0,19.916934967041016,1.0,283.1499938964844,283.2209167480469,289.8434143066406,289.9218444824219,320.2091369628906,318.7637023925781,283.1499938964844,14008.8974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1808582246303558,1.0,0.0,0.0,1.215381383895874,1.2153857946395874,9.85640582484848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,116.67587280273438,0.0,81.56094360351562,1895.4371337890625,0.0,0.0,0.3419218957424164,1.0,0.0,3.0,1.0,0.0
12208620,303.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0006698660436086,302.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0007054012385196,302.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0005210069357417,302.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0007054012385196,302.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0033461197745054,289.7180480957031,285.3099365234375,292.6502990722656,287.8360290527344,298.7571716308594,302.6520690917969,283.1561889648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374829858541,0.003568741492927,0.0035687417257577,0.0005107310134917,0.680408775806427,0.680408775806427,0.0,0.0716826543211937,410.0,197.70675659179688,-0.0,19.91695785522461,1.0,283.1499938964844,283.18524169921875,289.6698303222656,289.7330322265625,320.2091369628906,318.7637023925781,283.1499938964844,13426.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.41337251663208,1.4133775234222412,1.3329281500773504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,66.79792785644531,0.0,112.27897644042967,1895.4371337890625,0.0,0.0,0.3794065117835998,1.0,0.0,3.0,1.0,0.0
12208680,303.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0006698660436086,302.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0007054012385196,302.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0005210069357417,302.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0007054012385196,302.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06744384765625,0.3788071572780609,1.0,0.0033461197745054,289.7180480957031,285.3099365234375,292.6502990722656,287.8360290527344,298.7571716308594,302.6520690917969,283.1561889648437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374829858541,0.003568741492927,0.0035687417257577,0.0005107310134917,0.680408775806427,0.680408775806427,0.0,0.0716826543211937,410.0,197.70675659179688,-0.0,19.91695785522461,1.0,283.1499938964844,283.18524169921875,289.6698303222656,289.7330322265625,320.2091369628906,318.7637023925781,283.1499938964844,13426.5654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.41337251663208,1.4133775234222412,1.3329281500773504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,66.79792785644531,0.0,112.27897644042967,1895.4371337890625,0.0,0.0,0.3794065117835998,1.0,0.0,3.0,1.0,0.0
12208740,303.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.378807008266449,1.0,0.0006698674405924,302.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.378807008266449,1.0,0.0007054026937112,302.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.378807008266449,1.0,0.0005210080416873,302.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.378807008266449,1.0,0.0007054026937112,302.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.378807008266449,1.0,0.0033461267594248,289.54180908203125,285.29150390625,292.7271423339844,287.85430908203125,298.70263671875,302.6825561523437,283.1525573730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374881081283,0.0035687440540641,0.0035687440540641,0.0003731282195076,0.7138473987579346,0.7138473987579346,0.0,0.0705292373895645,410.0,180.6815795898437,-0.0,19.916980743408203,1.0,283.1499938964844,283.1788330078125,289.5662536621094,289.6246032714844,320.2091369628906,318.7637023925781,283.1499938964844,13203.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.535784363746643,1.5357898473739624,1.573815779920551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,59.10969161987305,0.0,135.71058654785156,1895.4371337890625,0.0,0.0,0.4041081964969635,1.0,0.0,3.0,1.0,0.0
12208800,303.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8308410644531,0.3788069188594818,1.0,0.0006698684301227,302.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8308410644531,0.3788069188594818,1.0,0.0007054037414491,302.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8308410644531,0.3788069188594818,1.0,0.0005210087983869,302.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8308410644531,0.3788069188594818,1.0,0.0007054037414491,302.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8308410644531,0.3788069188594818,1.0,0.0033461314160376,289.427978515625,285.2800598144531,292.77471923828125,287.8652038574219,298.6729736328125,302.7012023925781,283.151611328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071374918334186,0.0035687459167093,0.0035687461495399,0.000265241251327,0.7340000867843628,0.7340000867843628,0.0,0.0696249082684516,410.0,176.21885681152344,-0.0,19.9169979095459,1.0,283.1499938964844,283.17657470703125,289.50494384765625,289.5607604980469,320.2091369628906,318.7637023925781,283.1499938964844,13118.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6116076707839966,1.611613392829895,1.7330538071291812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,57.04183578491211,0.0,152.12451171875,1895.4371337890625,0.0,0.0,0.4198553562164306,1.0,0.0,3.0,1.0,0.0
12208860,303.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0006698713405057,302.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0007054067682474,302.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.000521011010278,302.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0007054067682474,302.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0033461460843682,289.1219177246094,285.2506408691406,292.89727783203125,287.8917541503906,298.6069641113281,302.7472839355469,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375058032572,0.0035687529016286,0.0035687529016286,-0.0001141929678851,0.7837827801704407,0.7837827801704407,0.0,0.0664444118738174,410.0,171.7376708984375,-0.0,19.917055130004883,1.0,283.1499938964844,283.1729736328125,289.3582458496094,289.40850830078125,320.2091369628906,318.7637023925781,283.1499938964844,13078.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8039534091949463,1.803960084915161,2.1714210163281685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,54.9116325378418,0.0,200.9367218017578,1895.4371337890625,0.0,0.0,0.4609834253787994,1.0,0.0,3.0,1.0,0.0
12208920,303.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0006698713405057,302.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0007054067682474,302.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.000521011010278,302.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0007054067682474,302.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.3788065612316131,1.0,0.0033461460843682,289.1219177246094,285.2506408691406,292.89727783203125,287.8917541503906,298.6069641113281,302.7472839355469,283.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375058032572,0.0035687529016286,0.0035687529016286,-0.0001141929678851,0.7837827801704407,0.7837827801704407,0.0,0.0664444118738174,410.0,171.7376708984375,-0.0,19.917055130004883,1.0,283.1499938964844,283.1729736328125,289.3582458496094,289.40850830078125,320.2091369628906,318.7637023925781,283.1499938964844,13078.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8039534091949463,1.803960084915161,2.1714210163281685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,54.9116325378418,0.0,200.9367218017578,1895.4371337890625,0.0,0.0,0.4609834253787994,1.0,0.0,3.0,1.0,0.0
12208980,303.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0006698747165501,302.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0007054103189148,302.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0005210136878304,302.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0007054103189148,302.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0033461628481745,288.8069763183594,285.2216796875,293.0179748535156,287.915771484375,298.49530029296875,302.78790283203125,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375258266925,0.0035687629133462,0.0035687626805156,-0.000651684065815,0.8296690583229065,0.8296690583229065,0.0,0.0619390569627285,410.0,161.93753051757812,-0.0,19.91712951660156,1.0,283.1499938964844,283.1697082519531,289.2289733886719,289.2742614746094,320.2091369628906,318.7637023925781,283.1499938964844,13265.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.984809160232544,1.9848166704177856,2.628638640089776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,51.59403610229492,0.0,257.1900634765625,1895.4371337890625,0.0,0.0,0.5008130669593811,1.0,0.0,3.0,1.0,0.0
12209040,303.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0006698747165501,302.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0007054103189148,302.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0005210136878304,302.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0007054103189148,302.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146667480469,0.3788061141967773,1.0,0.0033461628481745,288.8069763183594,285.2216796875,293.0179748535156,287.915771484375,298.49530029296875,302.78790283203125,283.15069580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375258266925,0.0035687629133462,0.0035687626805156,-0.000651684065815,0.8296690583229065,0.8296690583229065,0.0,0.0619390569627285,410.0,161.93753051757812,-0.0,19.91712951660156,1.0,283.1499938964844,283.1697082519531,289.2289733886719,289.2742614746094,320.2091369628906,318.7637023925781,283.1499938964844,13265.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.984809160232544,1.9848166704177856,2.628638640089776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,51.59403610229492,0.0,257.1900634765625,1895.4371337890625,0.0,0.0,0.5008130669593811,1.0,0.0,3.0,1.0,0.0
12209100,303.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800842285156,0.3788058757781982,1.0,0.0006698765209876,302.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800842285156,0.3788058757781982,1.0,0.0007054122397676,302.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800842285156,0.3788058757781982,1.0,0.0005210150848142,302.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800842285156,0.3788058757781982,1.0,0.0007054122397676,302.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1800842285156,0.3788058757781982,1.0,0.0033461719285696,288.6479797363281,285.2073669433594,293.0776062011719,287.9268798828125,298.40753173828125,302.8053894042969,283.150634765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375374682247,0.003568768966943,0.0035687687341123,-0.0009772323537617,0.8510939478874207,0.8510939478874207,0.0,0.0592102520167827,410.0,154.97329711914062,-0.0,19.917171478271484,1.0,283.1499938964844,283.1680908203125,289.170166015625,289.2130432128906,320.2091369628906,318.7637023925781,283.1499938964844,13425.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0693280696868896,2.0693359375,2.857275092083001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,49.28236770629883,0.0,287.24560546875,1895.4371337890625,0.0,0.0,0.5197275876998901,1.0,0.0,3.0,1.0,0.0
12209160,303.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.3788056075572967,1.0,0.0006698783836327,302.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.3788056075572967,1.0,0.000705414218828,302.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.3788056075572967,1.0,0.0005210165400058,302.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.3788056075572967,1.0,0.000705414218828,302.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443420410156,0.3788056075572967,1.0,0.003346181474626,288.4888916015625,285.19317626953125,293.13677978515625,287.9373474121094,298.2966613769531,302.8207397460937,283.1506042480469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137550972402,0.0035687757190316,0.0035687750205397,-0.0013352184323593,0.8715411424636841,0.8715411424636841,0.0,0.0562095530331134,410.0,147.1025390625,-0.0,19.91721534729004,1.0,283.1499938964844,283.1665344238281,289.1146240234375,289.1552429199219,320.2091369628906,318.7637023925781,283.1499938964844,13616.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1494390964508057,2.1494476795196533,3.082787998209824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,46.69719696044922,0.0,318.09002685546875,1895.4371337890625,0.0,0.0,0.5378021001815796,1.0,0.0,3.0,1.0,0.0
12209220,303.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.000669882283546,302.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0007054182933643,302.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0005210195668041,302.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0007054182933643,302.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0033462005667388,288.17236328125,285.1651306152344,293.253662109375,287.95660400390625,298.0043029785156,302.8444519042969,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375798434019,0.0035687903873622,0.0035687894560396,-0.0021275975741446,0.9096259474754332,0.9096259474754332,0.0,0.0495677143335342,410.0,129.24990844726562,-0.0,19.917308807373047,1.0,283.1499938964844,283.1636047363281,289.0121154785156,289.04840087890625,320.2091369628906,318.7637023925781,283.1499938964844,14068.0654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.295941114425659,2.2959506511688232,3.517344282499835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.90620803833008,0.0,380.7564392089844,1895.4371337890625,0.0,0.0,0.5741562843322754,1.0,0.0,3.0,1.0,0.0
12209280,303.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.000669882283546,302.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0007054182933643,302.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0005210195668041,302.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0007054182933643,302.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.3788050413131714,1.0,0.0033462005667388,288.17236328125,285.1651306152344,293.253662109375,287.95660400390625,298.0043029785156,302.8444519042969,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375798434019,0.0035687903873622,0.0035687894560396,-0.0021275975741446,0.9096259474754332,0.9096259474754332,0.0,0.0495677143335342,410.0,129.24990844726562,-0.0,19.917308807373047,1.0,283.1499938964844,283.1636047363281,289.0121154785156,289.04840087890625,320.2091369628906,318.7637023925781,283.1499938964844,14068.0654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.295941114425659,2.2959506511688232,3.517344282499835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,40.90620803833008,0.0,380.7564392089844,1895.4371337890625,0.0,0.0,0.5741562843322754,1.0,0.0,3.0,1.0,0.0
12209340,303.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.3788046538829803,1.0,0.0006698847864754,302.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.3788046538829803,1.0,0.000705420912709,302.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.3788046538829803,1.0,0.0005210214876569,302.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.3788046538829803,1.0,0.000705420912709,302.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59600830078125,0.3788046538829803,1.0,0.0033462131395936,287.9721069335937,285.1473999023437,293.3274841308594,287.9677429199219,297.7672119140625,302.8543395996094,283.1505126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071375998668372,0.0035688003990799,0.0035687994677573,-0.0026747512165457,0.932073175907135,0.932073175907135,0.0,0.0449813976883888,410.0,116.79835510253906,-0.0,19.917369842529297,1.0,283.1499938964844,283.1617431640625,288.9518737792969,288.98553466796875,320.2091369628906,318.7637023925781,283.1499938964844,14700.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4057984352111816,2.405808687210083,3.861996447085403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,36.93001174926758,0.0,434.3897705078125,1895.4371337890625,0.0,0.0,0.5971826314926147,1.0,0.0,3.0,1.0,0.0
12209400,303.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.3788044154644012,1.0,0.0006698863580822,302.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.3788044154644012,1.0,0.0007054226007312,302.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.3788044154644012,1.0,0.0005210227100178,302.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.3788044154644012,1.0,0.0007054226007312,302.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4977111816406,0.3788044154644012,1.0,0.0033462210558354,287.8606262207031,285.1375427246094,293.3686218261719,287.9736022949219,297.6163024902344,302.8576965332031,283.1504821777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376115083694,0.0035688064526766,0.0035688052885234,-0.0029975164216011,0.9440330862998962,0.9440330862998962,0.0,0.0422759465873241,410.0,109.37345886230467,-0.0,19.917409896850582,1.0,283.1499938964844,283.1607666015625,288.919677734375,288.951904296875,320.2091369628906,318.7637023925781,283.1499938964844,14976.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.457395553588867,2.457406044006348,4.029428737339913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,34.55390930175781,0.0,461.1204528808594,1895.4371337890625,0.0,0.0,0.6121400594711304,1.0,0.0,3.0,1.0,0.0
12209460,303.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0006698879296891,302.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0007054242887534,302.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0005210239323787,302.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0007054242887534,302.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0033462289720773,287.5566711425781,285.11041259765625,293.4816589355469,287.9884338378906,297.1438903808594,302.8534240722656,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376417763531,0.0035688218194991,0.0035688201896846,-0.0038236111868172,0.9747825860977172,0.9747825860977172,0.0,0.0353513956069946,410.0,90.49666595458984,-0.0,19.91744041442871,1.0,283.1499938964844,283.1583251953125,288.8359069824219,288.86444091796875,320.2091369628906,318.7637023925781,283.1499938964844,16092.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.617065668106079,2.617077589035034,4.570067630993435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,28.381446838378903,0.0,552.1822509765625,1895.4371337890625,0.0,0.0,0.6500192880630493,1.0,0.0,3.0,1.0,0.0
12209520,303.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0006698879296891,302.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0007054242887534,302.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0005210239323787,302.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0007054242887534,302.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.3788042664527893,1.0,0.0033462289720773,287.5566711425781,285.11041259765625,293.4816589355469,287.9884338378906,297.1438903808594,302.8534240722656,283.1504211425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376417763531,0.0035688218194991,0.0035688201896846,-0.0038236111868172,0.9747825860977172,0.9747825860977172,0.0,0.0353513956069946,410.0,90.49666595458984,-0.0,19.91744041442871,1.0,283.1499938964844,283.1583251953125,288.8359069824219,288.86444091796875,320.2091369628906,318.7637023925781,283.1499938964844,16092.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.617065668106079,2.617077589035034,4.570067630993435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,28.381446838378903,0.0,552.1822509765625,1895.4371337890625,0.0,0.0,0.6500192880630493,1.0,0.0,3.0,1.0,0.0
12209580,303.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0006698898505419,302.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0007054262678138,302.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0005210254457779,302.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0007054262678138,302.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0033462385181337,287.2624206542969,285.083740234375,293.5927124023437,288.0011901855469,296.7120666503906,302.7908630371094,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376576088368,0.0035688295029103,0.0035688278730958,-0.0042473236098885,1.0,1.0,0.0,0.0317997708916664,410.0,86.8967056274414,-0.0,19.91748046875,1.0,283.1499938964844,283.1575012207031,288.7605285644531,288.7862243652344,320.2091369628906,318.7637023925781,283.1499938964844,17342.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.770714044570923,2.7707273960113525,5.12243843786564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,27.02367401123047,0.0,651.31298828125,1895.4371337890625,0.0,0.0,0.6866530776023865,1.0,0.0,3.0,1.0,0.0
12209640,303.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0006698898505419,302.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0007054262678138,302.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0005210254457779,302.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0007054262678138,302.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95947265625,0.3788040280342102,1.0,0.0033462385181337,287.2624206542969,285.083740234375,293.5927124023437,288.0011901855469,296.7120666503906,302.7908630371094,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376576088368,0.0035688295029103,0.0035688278730958,-0.0042473236098885,1.0,1.0,0.0,0.0317997708916664,410.0,86.8967056274414,-0.0,19.91748046875,1.0,283.1499938964844,283.1575012207031,288.7605285644531,288.7862243652344,320.2091369628906,318.7637023925781,283.1499938964844,17342.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.770714044570923,2.7707273960113525,5.12243843786564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,27.02367401123047,0.0,651.31298828125,1895.4371337890625,0.0,0.0,0.6866530776023865,1.0,0.0,3.0,1.0,0.0
12209700,303.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.3788039684295654,1.0,0.0006698904326185,302.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.3788039684295654,1.0,0.0007054269080981,302.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.3788039684295654,1.0,0.0005210259114392,302.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.3788039684295654,1.0,0.0007054269080981,302.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.3788039684295654,1.0,0.0033462413121014,287.1195068359375,285.0705871582031,293.6474914550781,288.0068664550781,296.5210266113281,302.72760009765625,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376641280949,0.00356883299537,0.0035688313655555,-0.004433034453541,1.0,1.0,0.0,0.030243095010519,410.0,86.6954574584961,-0.0,19.91748809814453,1.0,283.1499938964844,283.15728759765625,288.7261962890625,288.7506408691406,320.2091369628906,318.7637023925781,283.1499938964844,18283.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8480353355407715,2.8480494022369385,5.4123279369378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.916072845458984,0.0,707.1390991210938,1895.4371337890625,0.0,0.0,0.7026268243789673,1.0,0.0,3.0,1.0,0.0
12209760,303.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982421875,0.378803938627243,1.0,0.0006698908400721,302.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982421875,0.378803938627243,1.0,0.0007054273155517,302.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982421875,0.378803938627243,1.0,0.0005210262024775,302.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982421875,0.378803938627243,1.0,0.0007054273155517,302.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6982421875,0.378803938627243,1.0,0.0033462436404079,286.9795837402344,285.0575561523437,293.7017822265625,288.01202392578125,296.3453063964844,302.6518249511719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376697160303,0.0035688357893377,0.0035688339266926,-0.0045782453380525,1.0,1.0,0.0,0.029025899246335,410.0,86.62448120117188,-0.0,19.91749382019043,1.0,283.1499938964844,283.1571350097656,288.6939697265625,288.7173156738281,320.2091369628906,318.7637023925781,283.1499938964844,19001.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9034485816955566,2.903463125228882,5.6249882618431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.84551239013672,0.0,749.2191772460938,1895.4371337890625,0.0,0.0,0.7188920974731445,1.0,0.0,3.0,1.0,0.0
12209820,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.378803938627243,1.0,0.0006698911893181,302.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.378803938627243,1.0,0.0007054276647977,302.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.378803938627243,1.0,0.0005210264353081,302.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.378803938627243,1.0,0.0007054276647977,302.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.378803938627243,1.0,0.0033462450373917,286.82763671875,285.043212890625,293.7615966796875,288.0172424316406,296.1663513183594,302.5575256347656,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376739069819,0.0035688378848135,0.0035688360221683,-0.0046902731992304,1.0,1.0,0.0,0.0280868429690599,410.0,86.6917724609375,-0.0,19.91749382019043,1.0,283.1499938964844,283.156982421875,288.66046142578125,288.6826171875,320.2091369628906,318.7637023925781,283.1499938964844,19975.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9769363403320312,2.9769515991210938,5.913333893659001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.83576774597168,0.0,807.56103515625,1895.4371337890625,0.0,0.0,0.7340235710144043,1.0,0.0,3.0,1.0,0.0
12209880,303.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.378803938627243,1.0,0.0006698913057334,302.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.378803938627243,1.0,0.000705427781213,302.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.378803938627243,1.0,0.0005210265517234,302.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.378803938627243,1.0,0.000705427781213,302.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44403076171875,0.378803938627243,1.0,0.0033462457358837,286.7091979980469,285.0318603515625,293.8088684082031,288.02099609375,296.03546142578125,302.47772216796875,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137675769627,0.0035688388161361,0.0035688369534909,-0.0047448188997805,1.0,1.0,0.0,0.027629617601633,410.0,86.70824432373047,-0.0,19.9174919128418,1.0,283.1499938964844,283.1568603515625,288.6353454589844,288.6566467285156,320.2091369628906,318.7637023925781,283.1499938964844,20539.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0186855792999268,3.0187013149261475,6.080357479731902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.807132720947266,0.0,842.0162963867188,1895.4371337890625,0.0,0.0,0.7470179200172424,1.0,0.0,3.0,1.0,0.0
12209940,303.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0006698915385641,302.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0007054280722513,302.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0005210267845541,302.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0007054280722513,302.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0033462471328675,286.4518737792969,285.00665283203125,293.9139404296875,288.0282287597656,295.77520751953125,302.2944030761719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376771666109,0.003568839514628,0.0035688376519829,-0.0047859190963208,1.0,1.0,0.0,0.0272850897163152,410.0,86.81123352050781,-0.0,19.9174861907959,1.0,283.1499938964844,283.1566467285156,288.5836181640625,288.6031799316406,320.2091369628906,318.7637023925781,283.1499938964844,21963.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.121614933013916,3.121631622314453,6.502074825220916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.784767150878903,0.0,931.118408203125,1895.4371337890625,0.0,0.0,0.7721691131591797,1.0,0.0,3.0,1.0,0.0
12210000,303.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0006698915385641,302.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0007054280722513,302.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0005210267845541,302.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0007054280722513,302.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19775390625,0.3788039684295654,1.0,0.0033462471328675,286.4518737792969,285.00665283203125,293.9139404296875,288.0282287597656,295.77520751953125,302.2944030761719,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376771666109,0.003568839514628,0.0035688376519829,-0.0047859190963208,1.0,1.0,0.0,0.0272850897163152,410.0,86.81123352050781,-0.0,19.9174861907959,1.0,283.1499938964844,283.1566467285156,288.5836181640625,288.6031799316406,320.2091369628906,318.7637023925781,283.1499938964844,21963.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.121614933013916,3.121631622314453,6.502074825220916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.784767150878903,0.0,931.118408203125,1895.4371337890625,0.0,0.0,0.7721691131591797,1.0,0.0,3.0,1.0,0.0
12210060,303.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0006698921206407,302.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0007054287125356,302.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0005210272502154,302.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0007054287125356,302.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0033462499268352,286.2080993652344,284.98193359375,294.0169982910156,288.0338439941406,295.55859375,302.1146240234375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376776322722,0.0035688397474586,0.0035688378848135,-0.0047984756529331,1.0,1.0,0.0,0.0271798465400934,410.0,86.89787292480469,-0.0,19.9174919128418,1.0,283.1499938964844,283.1564636230469,288.53790283203125,288.5559387207031,320.2091369628906,318.7637023925781,283.1499938964844,23300.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2151715755462646,3.215189218521118,6.897657272020297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.7652530670166,0.0,1017.3712768554688,1895.4371337890625,0.0,0.0,0.7950598001480103,1.0,0.0,3.0,1.0,0.0
12210120,303.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0006698921206407,302.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0007054287125356,302.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0005210272502154,302.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0007054287125356,302.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.378803938627243,1.0,0.0033462499268352,286.2080993652344,284.98193359375,294.0169982910156,288.0338439941406,295.55859375,302.1146240234375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376776322722,0.0035688397474586,0.0035688378848135,-0.0047984756529331,1.0,1.0,0.0,0.0271798465400934,410.0,86.89787292480469,-0.0,19.9174919128418,1.0,283.1499938964844,283.1564636230469,288.53790283203125,288.5559387207031,320.2091369628906,318.7637023925781,283.1499938964844,23300.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2151715755462646,3.215189218521118,6.897657272020297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.7652530670166,0.0,1017.3712768554688,1895.4371337890625,0.0,0.0,0.7950598001480103,1.0,0.0,3.0,1.0,0.0
12210180,303.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0006698934012092,302.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0007054299931041,302.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0005210281815379,302.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0007054299931041,302.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0033462562132626,285.9779968261719,284.9576721191406,294.11798095703125,288.03790283203125,295.380126953125,301.9344177246094,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376813575625,0.0035688416101038,0.0035688397474586,-0.0048947799950838,1.0,1.0,0.0,0.0263726357370615,410.0,86.96214294433594,-0.0,19.917516708374023,1.0,283.1499938964844,283.15631103515625,288.4974365234375,288.51416015625,320.2091369628906,318.7637023925781,283.1499938964844,24571.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.301729679107666,3.301748275756836,7.274050517480646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.74486923217773,0.0,1101.7718505859375,1895.4371337890625,0.0,0.0,0.8162603378295898,1.0,0.0,3.0,1.0,0.0
12210240,303.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0006698934012092,302.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0007054299931041,302.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0005210281815379,302.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0007054299931041,302.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318420410156,0.3788037896156311,1.0,0.0033462562132626,285.9779968261719,284.9576721191406,294.11798095703125,288.03790283203125,295.380126953125,301.9344177246094,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376813575625,0.0035688416101038,0.0035688397474586,-0.0048947799950838,1.0,1.0,0.0,0.0263726357370615,410.0,86.96214294433594,-0.0,19.917516708374023,1.0,283.1499938964844,283.15631103515625,288.4974365234375,288.51416015625,320.2091369628906,318.7637023925781,283.1499938964844,24571.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.301729679107666,3.301748275756836,7.274050517480646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.74486923217773,0.0,1101.7718505859375,1895.4371337890625,0.0,0.0,0.8162603378295898,1.0,0.0,3.0,1.0,0.0
