time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,303.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.3788036704063415,1.0,0.0006698943325318,302.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.3788036704063415,1.0,0.0007054309826344,302.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.3788036704063415,1.0,0.0005210288800299,302.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.3788036704063415,1.0,0.0007054309826344,302.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212463378906,0.3788036704063415,1.0,0.0033462608698755,285.8680419921875,284.95001220703125,294.1676940917969,288.0394287109375,295.3037109375,301.8392333984375,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376850828528,0.0035688434727489,0.0035688416101038,-0.0050015323795378,1.0,1.0,0.0,0.0254778396338224,410.0,87.01131439208984,-0.0,19.917539596557617,1.0,283.1499938964844,283.1562194824219,288.4789428710937,288.4950561523437,320.2091369628906,318.7637023925781,283.1499938964844,25309.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.35090708732605,3.350926399230957,7.492350846405316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.748197555541992,0.0,1151.7398681640625,1895.4371337890625,0.0,0.0,0.8255302309989929,1.0,0.0,3.0,1.0,0.0
12210360,303.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.3788034915924072,1.0,0.0006698953802697,302.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.3788034915924072,1.0,0.0007054320885799,302.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.3788034915924072,1.0,0.0005210297531448,302.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.3788034915924072,1.0,0.0007054320885799,302.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.3788034915924072,1.0,0.0033462662249803,285.76153564453125,284.95001220703125,294.2169189453125,288.04058837890625,295.235107421875,301.7368469238281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071376906707882,0.0035688462667167,0.0035688444040715,-0.0051548043265938,1.0,1.0,0.0,0.0241931118071079,410.0,87.00381469726562,-0.0,19.91756629943848,1.0,283.1499938964844,283.1561584472656,288.4615173339844,288.4770812988281,320.2091369628906,318.7637023925781,283.1499938964844,25795.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.382930278778076,3.3829500675201416,7.636237455699302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.72275161743164,0.0,1185.0765380859375,1895.4371337890625,0.0,0.0,0.8361669182777405,1.0,0.0,3.0,1.0,0.0
12210420,303.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0006698979414068,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0007054347661323,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0005210317322053,302.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0007054347661323,302.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0033462787978351,285.5584716796875,284.95001220703125,294.3137512207031,288.0419921875,295.1190795898437,301.5011901855469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377069689333,0.0035688546486198,0.003568852553144,-0.0055987345986068,1.0,1.0,0.0,0.0204720459878444,410.0,87.02261352539062,-0.0,19.917633056640625,1.0,283.1499938964844,283.156005859375,288.42950439453125,288.4440612792969,320.2091369628906,318.7637023925781,283.1499938964844,26986.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4601824283599854,3.460202932357788,7.988979291440046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.69725608825684,0.0,1268.131591796875,1895.4371337890625,0.0,0.0,0.8551157116889954,1.0,0.0,3.0,1.0,0.0
12210480,303.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0006698979414068,302.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0007054347661323,302.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0005210317322053,302.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0007054347661323,302.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.3788031041622162,1.0,0.0033462787978351,285.5584716796875,284.95001220703125,294.3137512207031,288.0419921875,295.1190795898437,301.5011901855469,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377069689333,0.0035688546486198,0.003568852553144,-0.0055987345986068,1.0,1.0,0.0,0.0204720459878444,410.0,87.02261352539062,-0.0,19.917633056640625,1.0,283.1499938964844,283.156005859375,288.42950439453125,288.4440612792969,320.2091369628906,318.7637023925781,283.1499938964844,26986.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.4601824283599854,3.460202932357788,7.988979291440046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.69725608825684,0.0,1268.131591796875,1895.4371337890625,0.0,0.0,0.8551157116889954,1.0,0.0,3.0,1.0,0.0
12210540,303.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.3788027763366699,1.0,0.0006698999204672,302.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.3788027763366699,1.0,0.0007054368616081,302.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.3788027763366699,1.0,0.0005210332456044,302.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.3788027763366699,1.0,0.0007054368616081,302.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.3788027763366699,1.0,0.0033462888095527,285.42041015625,284.95001220703125,294.3821716308594,288.0422668457031,295.0514831542969,301.2987365722656,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377223357558,0.0035688623320311,0.0035688600037246,-0.0060119596309959,1.0,1.0,0.0,0.0170083306729793,410.0,87.03559112548828,-0.0,19.917686462402344,1.0,283.1499938964844,283.1559143066406,288.4085998535156,288.4225158691406,320.2091369628906,318.7637023925781,283.1499938964844,27911.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.518979787826538,3.519001245498657,8.262792903224181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.683263778686523,0.0,1333.883056640625,1895.4371337890625,0.0,0.0,0.8666485548019409,1.0,0.0,3.0,1.0,0.0
12210600,303.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.3788026571273803,1.0,0.0006699006771668,302.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.3788026571273803,1.0,0.0007054376765154,302.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.3788026571273803,1.0,0.0005210338858887,302.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.3788026571273803,1.0,0.0007054376765154,302.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.3788026571273803,1.0,0.0033462927676737,285.3684997558594,284.95001220703125,294.4084777832031,288.042236328125,295.0284423828125,301.2118835449219,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377288550138,0.0035688655916601,0.003568863030523,-0.0061872829683125,1.0,1.0,0.0,0.0155387353152036,410.0,87.02088165283203,-0.0,19.917707443237305,1.0,283.1499938964844,283.1558837890625,288.40087890625,288.4145812988281,320.2091369628906,318.7637023925781,283.1499938964844,28154.302734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.534242630004883,3.534264326095581,8.334624794770207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.66918563842773,0.0,1351.3148193359375,1895.4371337890625,0.0,0.0,0.8732917308807373,1.0,0.0,3.0,1.0,0.0
12210660,303.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0006699033547192,302.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0007054404704831,303.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0005210359231568,302.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0007054404704831,302.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0033463058061897,285.19122314453125,284.95001220703125,294.5010986328125,288.0414123535156,294.9598388671875,300.86572265625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377526037395,0.0035688776988536,0.0035688751377165,-0.0068441852927207,1.0,1.0,0.0,0.0100324228405952,410.0,87.00048065185547,-0.0,19.91777992248535,1.0,283.1499938964844,283.15576171875,288.37518310546875,288.3881225585937,320.2091369628906,318.7637023925781,283.1499938964844,29306.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605838298797608,3.605860710144043,8.675725666762446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.63862419128418,0.0,1435.1136474609375,1895.4371337890625,0.0,0.0,0.8908706307411194,1.0,0.0,3.0,1.0,0.0
12210720,303.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0006699033547192,302.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0007054404704831,303.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0005210359231568,302.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0007054404704831,302.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.3788022100925445,1.0,0.0033463058061897,285.19122314453125,284.95001220703125,294.5010986328125,288.0414123535156,294.9598388671875,300.86572265625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377526037395,0.0035688776988536,0.0035688751377165,-0.0068441852927207,1.0,1.0,0.0,0.0100324228405952,410.0,87.00048065185547,-0.0,19.91777992248535,1.0,283.1499938964844,283.15576171875,288.37518310546875,288.3881225585937,320.2091369628906,318.7637023925781,283.1499938964844,29306.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.605838298797608,3.605860710144043,8.675725666762446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.63862419128418,0.0,1435.1136474609375,1895.4371337890625,0.0,0.0,0.8908706307411194,1.0,0.0,3.0,1.0,0.0
12210780,303.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0006699055666103,302.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0007054428569972,303.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0005210376693867,302.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0007054428569972,302.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0033463172148913,285.0260925292969,284.95001220703125,294.5915832519531,288.0397033691406,294.910400390625,300.47222900390625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377763524651,0.0035688895732164,0.0035688867792487,-0.007486168295145,1.0,1.0,0.0,0.0046511115506291,410.0,86.96240234375,-0.0,19.91783905029297,1.0,283.1499938964844,283.1556701660156,288.3519592285156,288.3642883300781,320.2091369628906,318.7637023925781,283.1499938964844,30446.193359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.675280332565308,3.67530369758606,9.013101021082548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.60493850708008,0.0,1519.6341552734375,1895.4371337890625,0.0,0.0,0.9079238176345824,1.0,0.0,3.0,1.0,0.0
12210840,303.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0006699055666103,302.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0007054428569972,303.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0005210376693867,302.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0007054428569972,302.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.3788018524646759,1.0,0.0033463172148913,285.0260925292969,284.95001220703125,294.5915832519531,288.0397033691406,294.910400390625,300.47222900390625,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377763524651,0.0035688895732164,0.0035688867792487,-0.007486168295145,1.0,1.0,0.0,0.0046511115506291,410.0,86.96240234375,-0.0,19.91783905029297,1.0,283.1499938964844,283.1556701660156,288.3519592285156,288.3642883300781,320.2091369628906,318.7637023925781,283.1499938964844,30446.193359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.675280332565308,3.67530369758606,9.013101021082548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.60493850708008,0.0,1519.6341552734375,1895.4371337890625,0.0,0.0,0.9079238176345824,1.0,0.0,3.0,1.0,0.0
12210900,303.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.3788017034530639,1.0,0.0006699064979329,302.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.3788017034530639,1.0,0.0007054437883198,303.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.3788017034530639,1.0,0.0005210383678786,302.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.3788017034530639,1.0,0.0007054437883198,302.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.3788017034530639,1.0,0.0033463216386735,284.94793701171875,284.95001220703125,294.6360168457031,288.0385437011719,294.89208984375,300.2632141113281,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377870626747,0.0035688949283212,0.0035688921343535,-0.0077789439819753,0.9997545480728148,0.9997545480728148,0.0,0.0021969547960907,410.0,86.95674896240234,-0.0,19.917863845825195,1.0,283.1499938964844,283.1556091308594,288.3411865234375,288.3532409667969,320.2091369628906,318.7637023925781,283.1499938964844,31146.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.717071294784546,3.717095136642456,9.219238563673572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.59550094604492,0.0,1572.091064453125,1895.4371337890625,0.0,0.0,0.9153845310211182,1.0,0.0,3.0,1.0,0.0
12210960,303.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.3788015842437744,1.0,0.0006699073128402,302.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.3788015842437744,1.0,0.000705444603227,303.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.3788015842437744,1.0,0.0005210390081629,302.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.3788015842437744,1.0,0.000705444603227,302.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.3788015842437744,1.0,0.0033463255967944,284.8727111816406,284.95001220703125,294.6799011230469,288.0372009277344,294.8777160644531,300.0497436523437,283.1503601074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071377968415617,0.0035688998177647,0.0035688967909663,-0.0080432211980223,0.9984739422798156,0.9984739422798156,0.0,-1.833037822507322e-05,410.0,86.90737915039062,-0.0,19.917882919311523,1.0,283.1499938964844,283.1555480957031,288.3309326171875,288.3427124023437,320.2091369628906,318.7637023925781,283.1499938964844,31606.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.741846084594727,3.741870164871216,9.342542739432248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.567651748657227,0.0,1604.075927734375,1895.4371337890625,0.0,0.0,0.9243016242980956,1.0,0.0,3.0,1.0,0.0
12211020,303.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0006699083605781,302.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0007054457673802,303.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0005210398230701,302.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0007054457673802,302.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0033463309518992,284.7303161621094,284.95001220703125,294.7660522460937,288.0340576171875,294.8592834472656,299.6211242675781,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378122083842,0.0035689077340066,0.0035689044743776,-0.0084649259224534,0.9945855140686036,0.9945855140686036,0.0,-0.0035532708279788,410.0,86.83685302734375,-0.0,19.917909622192383,1.0,283.1499938964844,283.15545654296875,288.311767578125,288.32305908203125,320.2091369628906,318.7637023925781,283.1499938964844,32821.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.803786993026733,3.80381178855896,9.654407904235995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.52702713012696,0.0,1686.30615234375,1895.4371337890625,0.0,0.0,0.9396533370018004,1.0,0.0,3.0,1.0,0.0
12211080,303.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0006699083605781,302.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0007054457673802,303.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0005210398230701,302.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0007054457673802,302.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051208496094,0.3788014352321625,1.0,0.0033463309518992,284.7303161621094,284.95001220703125,294.7660522460937,288.0340576171875,294.8592834472656,299.6211242675781,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378122083842,0.0035689077340066,0.0035689044743776,-0.0084649259224534,0.9945855140686036,0.9945855140686036,0.0,-0.0035532708279788,410.0,86.83685302734375,-0.0,19.917909622192383,1.0,283.1499938964844,283.15545654296875,288.311767578125,288.32305908203125,320.2091369628906,318.7637023925781,283.1499938964844,32821.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.803786993026733,3.80381178855896,9.654407904235995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,26.52702713012696,0.0,1686.30615234375,1895.4371337890625,0.0,0.0,0.9396533370018004,1.0,0.0,3.0,1.0,0.0
12211140,303.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.000669908709824,302.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0007054461166262,303.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0005210401141084,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0007054461166262,302.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0033463325817137,284.59844970703125,284.95001220703125,294.8500061035156,288.0303649902344,294.853271484375,299.2070007324219,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713782152161,0.0035689123906195,0.0035689091309905,-0.0087183462455868,0.989009439945221,0.989009439945221,0.0,-0.0056776022538542,410.0,86.75503540039062,-0.0,19.91791343688965,1.0,283.1499938964844,283.1553649902344,288.294189453125,288.3050842285156,320.2091369628906,318.7637023925781,283.04998779296875,34052.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.860252141952514,3.8602778911590576,9.943163377101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,519.2943115234375,0.0,1764.49609375,1895.4371337890625,0.0,0.0,0.9527519345283508,1.0,0.0,3.0,1.0,0.0
12211200,303.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.000669908709824,302.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0007054461166262,303.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0005210401141084,302.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0007054461166262,302.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.3788014054298401,1.0,0.0033463325817137,284.59844970703125,284.95001220703125,294.8500061035156,288.0303649902344,294.853271484375,299.2070007324219,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.00713782152161,0.0035689123906195,0.0035689091309905,-0.0087183462455868,0.989009439945221,0.989009439945221,0.0,-0.0056776022538542,410.0,86.75503540039062,-0.0,19.91791343688965,1.0,283.1499938964844,283.1553649902344,288.294189453125,288.3050842285156,320.2091369628906,318.7637023925781,283.04998779296875,34052.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.860252141952514,3.8602778911590576,9.943163377101882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,519.2943115234375,0.0,1764.49609375,1895.4371337890625,0.0,0.0,0.9527519345283508,1.0,0.0,3.0,1.0,0.0
12211260,303.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.000669909233693,302.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0007054466987028,303.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.000521040521562,302.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0007054466987028,302.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0033463353756815,284.4763488769531,284.95001220703125,294.9324645996094,288.027099609375,294.85791015625,298.82244873046875,283.07208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378266438841,0.0035689149517565,0.0035689116921275,-0.008861101232469,0.9818698167800904,0.9818698167800904,0.0,-0.0068742507137358,410.0,141.06149291992188,-0.0,19.917924880981445,1.0,283.05224609375,283.062255859375,288.3580017089844,288.3772888183594,320.2091369628906,318.7637023925781,282.75,35115.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9006850719451904,3.900711536407471,1.0152548384212423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1561.91162109375,0.0,1823.2880859375,1895.4371337890625,0.0,0.0,0.9609274864196776,1.0,0.0,3.0,1.0,0.0
12211320,303.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.000669909233693,302.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0007054466987028,303.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.000521040521562,302.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0007054466987028,302.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.3788013458251953,1.0,0.0033463353756815,284.4763488769531,284.95001220703125,294.9324645996094,288.027099609375,294.85791015625,298.82244873046875,283.07208251953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378266438841,0.0035689149517565,0.0035689116921275,-0.008861101232469,0.9818698167800904,0.9818698167800904,0.0,-0.0068742507137358,410.0,141.06149291992188,-0.0,19.917924880981445,1.0,283.05224609375,283.062255859375,288.3580017089844,288.3772888183594,320.2091369628906,318.7637023925781,282.75,35115.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9006850719451904,3.900711536407471,1.0152548384212423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1561.91162109375,0.0,1823.2880859375,1895.4371337890625,0.0,0.0,0.9609274864196776,1.0,0.0,3.0,1.0,0.0
12211380,303.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0006699096411466,302.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0007054471643641,303.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.000521040870808,302.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0007054471643641,302.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0033463374711573,284.3622436523437,284.95001220703125,295.0141296386719,288.02508544921875,294.8718566894531,298.4714660644531,282.81744384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378308348357,0.0035689170472323,0.0035689137876033,-0.0089733051136136,0.9732652306556702,0.9732652306556702,0.0,-0.0078148068860173,410.0,257.0708923339844,-0.0,19.917932510375977,1.0,282.7563171386719,282.7759094238281,288.58331298828125,288.62274169921875,320.2091369628906,318.7637023925781,282.45001220703125,35751.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9111523628234863,3.911178827285767,1.020710897137178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1658.892578125,0.0,1841.593017578125,1895.4371337890625,0.0,0.0,0.9637115597724916,1.0,0.0,3.0,1.0,0.0
12211440,303.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0006699096411466,302.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0007054471643641,303.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.000521040870808,302.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0007054471643641,302.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.3788012862205505,1.0,0.0033463374711573,284.3622436523437,284.95001220703125,295.0141296386719,288.02508544921875,294.8718566894531,298.4714660644531,282.81744384765625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378308348357,0.0035689170472323,0.0035689137876033,-0.0089733051136136,0.9732652306556702,0.9732652306556702,0.0,-0.0078148068860173,410.0,257.0708923339844,-0.0,19.917932510375977,1.0,282.7563171386719,282.7759094238281,288.58331298828125,288.62274169921875,320.2091369628906,318.7637023925781,282.45001220703125,35751.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9111523628234863,3.911178827285767,1.020710897137178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1658.892578125,0.0,1841.593017578125,1895.4371337890625,0.0,0.0,0.9637115597724916,1.0,0.0,3.0,1.0,0.0
12211500,303.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.3788012862205505,1.0,0.0006699098157696,302.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.3788012862205505,1.0,0.0007054473389871,303.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.3788012862205505,1.0,0.0005210409872233,302.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.3788012862205505,1.0,0.0007054473389871,302.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.3788012862205505,1.0,0.0033463384024798,284.30718994140625,284.95001220703125,295.0546569824219,288.0245361328125,294.88189697265625,298.3087463378906,282.6470947265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378322318196,0.0035689179785549,0.0035689144860953,-0.0090180598199367,0.968428909778595,0.968428909778595,0.0,-0.0081899669021368,410.0,499.0370788574219,-0.0,19.91793632507324,1.0,282.4949645996094,282.5458679199219,288.7539978027344,288.8603515625,320.2091369628906,318.7637023925781,282.45001220703125,35992.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.909797430038452,3.909823894500733,1.0200037650065497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,495.8983459472656,0.0,1841.8060302734373,1895.4371337890625,0.0,0.0,0.9635635614395142,1.0,0.0,3.0,1.0,0.0
12211560,303.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.3788012564182281,1.0,0.0006699099903926,302.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.3788012564182281,1.0,0.0007054474554024,303.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.3788012564182281,1.0,0.0005210411036387,302.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.3788012564182281,1.0,0.0007054474554024,302.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.3788012564182281,1.0,0.0033463391009718,284.2528991699219,284.95001220703125,295.0950012207031,288.0242614746094,294.89385986328125,298.154541015625,282.5216979980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378336288034,0.0035689186770468,0.0035689151845872,-0.0090555176138877,0.963236689567566,0.963236689567566,0.0,-0.0085039632394909,410.0,273.248779296875,-0.0,19.917938232421875,1.0,282.4560852050781,282.4767150878906,288.80206298828125,288.8485717773437,320.2091369628906,318.7637023925781,282.1499938964844,36197.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.904873132705689,3.9048995971679688,1.0174360340897692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1684.4635009765625,0.0,1837.22216796875,1895.4371337890625,0.0,0.0,0.9625867605209352,1.0,0.0,3.0,1.0,0.0
12211620,304.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0006699102232232,302.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0007054476882331,303.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0005210412782616,302.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0007054476882331,302.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.003346340265125,284.14508056640625,284.95001220703125,295.1751403808594,288.0246276855469,294.9228515625,297.87115478515625,282.2222595214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378359571099,0.0035689196083694,0.0035689161159098,-0.0091095473617315,0.9517853260040284,0.9517853260040284,0.0,-0.0089568737894296,410.0,276.9176940917969,-0.0,19.917940139770508,1.0,282.1564636230469,282.1775817871094,288.9988708496094,289.0521545410156,320.2091369628906,318.7637023925781,281.8500061035156,36536.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.885926961898804,3.885953426361084,1.0075870022774325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1703.866455078125,0.0,1816.102783203125,1895.4371337890625,0.0,0.0,0.9585368037223816,1.0,0.0,3.0,1.0,0.0
12211680,304.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0006699102232232,302.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0007054476882331,303.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0005210412782616,302.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.0007054476882331,302.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.3788012564182281,1.0,0.003346340265125,284.14508056640625,284.95001220703125,295.1751403808594,288.0246276855469,294.9228515625,297.87115478515625,282.2222595214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378359571099,0.0035689196083694,0.0035689161159098,-0.0091095473617315,0.9517853260040284,0.9517853260040284,0.0,-0.0089568737894296,410.0,276.9176940917969,-0.0,19.917940139770508,1.0,282.1564636230469,282.1775817871094,288.9988708496094,289.0521545410156,320.2091369628906,318.7637023925781,281.8500061035156,36536.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.885926961898804,3.885953426361084,1.0075870022774325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1703.866455078125,0.0,1816.102783203125,1895.4371337890625,0.0,0.0,0.9585368037223816,1.0,0.0,3.0,1.0,0.0
12211740,304.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.3788012564182281,1.0,0.0006699103396385,302.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.3788012564182281,1.0,0.0007054478046484,303.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.3788012564182281,1.0,0.0005210413364693,302.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.3788012564182281,1.0,0.0007054478046484,302.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.3788012564182281,1.0,0.0033463407307863,284.0580749511719,284.95001220703125,295.2387084960937,288.0257873535156,294.9504699707031,297.66778564453125,281.9605712890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378368884325,0.0035689200740307,0.0035689165815711,-0.0091340513899922,0.9415767192840576,0.9415767192840576,0.0,-0.0091622797772288,410.0,357.71240234375,-0.0,19.917940139770508,1.0,281.8645935058594,281.89459228515625,289.1784973144531,289.2525634765625,320.2091369628906,318.7637023925781,281.8500061035156,36768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.86303186416626,3.863058090209961,9.95749019239156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,234.538818359375,0.0,1789.4273681640625,1895.4371337890625,0.0,0.0,0.9535316228866576,1.0,0.0,3.0,1.0,0.0
12211800,304.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.3788012564182281,1.0,0.0006699103396385,302.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.3788012564182281,1.0,0.000705447862856,303.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.3788012564182281,1.0,0.000521041394677,302.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.3788012564182281,1.0,0.000705447862856,302.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.3788012564182281,1.0,0.0033463409636169,284.0360717773437,284.95001220703125,295.2545166015625,288.02618408203125,294.9579467773437,297.6200866699219,281.9226379394531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378368884325,0.0035689200740307,0.0035689165815711,-0.009137762710452,0.9388755559921264,0.9388755559921264,0.0,-0.0091933952644467,410.0,280.46221923828125,-0.0,19.917940139770508,1.0,281.85662841796875,281.878173828125,289.1764221191406,289.23541259765625,320.2091369628906,318.7637023925781,281.54998779296875,36823.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.856297016143799,3.8563232421875,9.922799790729186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1716.3636474609375,0.0,1781.533447265625,1895.4371337890625,0.0,0.0,0.9520518183708192,1.0,0.0,3.0,1.0,0.0
12211860,304.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0006699103978462,302.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0007054479210637,303.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.000521041394677,302.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0007054479210637,303.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0033463411964476,283.923828125,284.95001220703125,295.33319091796875,288.02886962890625,294.9982604980469,297.39959716796875,281.6231384277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378368884325,0.0035689203068614,0.0035689168144017,-0.0091431466862559,0.9244495630264282,0.9244495630264282,0.0,-0.00923852622509,410.0,284.195068359375,-0.0,19.917938232421875,1.0,281.5568542480469,281.57891845703125,289.33624267578125,289.4004211425781,320.2091369628906,318.7637023925781,281.25,37094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8166043758392334,3.816630363464356,9.719582294565043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1724.2705078125,0.0,1735.1087646484375,1895.4371337890625,0.0,0.0,0.9433045387268066,1.0,0.0,3.0,1.0,0.0
12211920,304.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0006699103978462,302.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0007054479210637,303.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.000521041394677,302.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0007054479210637,303.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.3788012564182281,1.0,0.0033463411964476,283.923828125,284.95001220703125,295.33319091796875,288.02886962890625,294.9982604980469,297.39959716796875,281.6231384277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378368884325,0.0035689203068614,0.0035689168144017,-0.0091431466862559,0.9244495630264282,0.9244495630264282,0.0,-0.00923852622509,410.0,284.195068359375,-0.0,19.917938232421875,1.0,281.5568542480469,281.57891845703125,289.33624267578125,289.4004211425781,320.2091369628906,318.7637023925781,281.25,37094.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8166043758392334,3.816630363464356,9.719582294565043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1724.2705078125,0.0,1735.1087646484375,1895.4371337890625,0.0,0.0,0.9433045387268066,1.0,0.0,3.0,1.0,0.0
12211980,304.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0006699103978462,302.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0007054479210637,303.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.000521041394677,302.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0007054479210637,303.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0033463411964476,283.8067321777344,284.95001220703125,295.4111633300781,288.0326843261719,295.04315185546875,297.20758056640625,281.3238830566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378364227712,0.0035689200740307,0.0035689165815711,-0.009129324927926,0.9084312915802002,0.9084312915802002,0.0,-0.009122671559453,410.0,288.26629638671875,-0.0,19.91793441772461,1.0,281.2571716308594,281.2798767089844,289.4801940917969,289.54913330078125,320.2091369628906,318.7637023925781,280.95001220703125,37375.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7665011882781982,3.766526699066162,9.466065193919347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1727.5394287109375,0.0,1677.305419921875,1895.4371337890625,0.0,0.0,0.932245910167694,1.0,0.0,3.0,1.0,0.0
12212040,304.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0006699103978462,302.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0007054479210637,303.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.000521041394677,302.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0007054479210637,303.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3335876464844,0.3788012862205505,1.0,0.0033463411964476,283.8067321777344,284.95001220703125,295.4111633300781,288.0326843261719,295.04315185546875,297.20758056640625,281.3238830566406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378364227712,0.0035689200740307,0.0035689165815711,-0.009129324927926,0.9084312915802002,0.9084312915802002,0.0,-0.009122671559453,410.0,288.26629638671875,-0.0,19.91793441772461,1.0,281.2571716308594,281.2798767089844,289.4801940917969,289.54913330078125,320.2091369628906,318.7637023925781,280.95001220703125,37375.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7665011882781982,3.766526699066162,9.466065193919347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1727.5394287109375,0.0,1677.305419921875,1895.4371337890625,0.0,0.0,0.932245910167694,1.0,0.0,3.0,1.0,0.0
12212100,304.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.3788012862205505,1.0,0.0006699103396385,302.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.3788012862205505,1.0,0.000705447862856,303.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.3788012862205505,1.0,0.000521041394677,302.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.3788012862205505,1.0,0.000705447862856,303.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.3788012862205505,1.0,0.0033463409636169,283.7459716796875,284.95001220703125,295.44989013671875,288.03497314453125,295.0671081542969,297.1215515136719,281.1522521972656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378359571099,0.0035689198412001,0.0035689163487404,-0.0091165201738476,0.8997976183891296,0.8997976183891296,0.0,-0.0090153394266963,410.0,509.18548583984375,-0.0,19.917932510375977,1.0,280.9985656738281,281.0531005859375,289.6038818359375,289.7394104003906,320.2091369628906,318.7637023925781,280.95001220703125,37525.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.737231731414795,3.73725700378418,9.319516038885922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,543.8947143554688,0.0,1644.0867919921875,1895.4371337890625,0.0,0.0,0.925788938999176,1.0,0.0,3.0,1.0,0.0
12212160,304.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.3788013160228729,1.0,0.0006699103396385,302.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.3788013160228729,1.0,0.000705447862856,303.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.3788013160228729,1.0,0.000521041394677,302.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.3788013160228729,1.0,0.000705447862856,303.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.3788013160228729,1.0,0.0033463407307863,283.6835327148437,284.95001220703125,295.4884338378906,288.0375671386719,295.09197998046875,297.0417785644531,281.0248413085937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378354914486,0.0035689193755388,0.0035689161159098,-0.0091005600988864,0.8907296061515808,0.8907296061515808,0.0,-0.0088815512135624,410.0,293.0888061523437,-0.0,19.917930603027344,1.0,280.9573669433594,280.9808349609375,289.61041259765625,289.6833190917969,320.2091369628906,318.7637023925781,281.25,37684.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.70489501953125,3.704919815063477,9.15893735964346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.385606032679789e-05,0.0,1607.894775390625,1895.4371337890625,0.0,0.0,0.918661892414093,1.0,0.0,3.0,1.0,0.0
