time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,304.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.3788013458251953,1.0,0.0006699102814309,303.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.3788013458251953,1.0,0.0007054478046484,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.3788013458251953,1.0,0.0005210413364693,302.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.3788013458251953,1.0,0.0007054478046484,303.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.3788013458251953,1.0,0.0033463404979556,283.5744323730469,284.95001220703125,295.5531921386719,288.0425109863281,295.1358337402344,296.9202880859375,280.9838562011719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378340944647,0.0035689189098775,0.0035689154174178,-0.0090681686997413,0.8744003176689148,0.8744003176689148,0.0,-0.0086100306361913,410.0,117.2212905883789,-0.0,19.91792678833008,1.0,280.9853820800781,280.9913024902344,289.4815368652344,289.5247497558594,320.2091369628906,318.7637023925781,281.25,37977.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6426901817321777,3.642714500427246,8.853964459376584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.369087426108308e-05,0.0,1539.8173828125,1895.4371337890625,0.0,0.0,0.9049781560897828,1.0,0.0,3.0,1.0,0.0
12212280,304.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.3788013458251953,1.0,0.0006699102814309,303.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.3788013458251953,1.0,0.0007054477464407,303.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.3788013458251953,1.0,0.0005210413364693,302.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.3788013458251953,1.0,0.0007054477464407,303.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0641784667969,0.3788013458251953,1.0,0.0033463404979556,283.5539245605469,284.95001220703125,295.5650329589844,288.04351806640625,295.1441650390625,296.8997802734375,280.9850769042969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378340944647,0.0035689186770468,0.0035689151845872,-0.0090616699308156,0.8712471723556519,0.8712471723556519,0.0,-0.0085555566474795,410.0,113.03492736816406,-0.0,19.917924880981445,1.0,280.988525390625,280.99420166015625,289.45709228515625,289.49951171875,320.2091369628906,318.7637023925781,281.54998779296875,38034.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.630064725875856,3.630089044570923,8.792695780357462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.366153396200389e-05,0.0,1526.2432861328125,1895.4371337890625,0.0,0.0,0.9022057056427002,1.0,0.0,3.0,1.0,0.0
12212340,304.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0006699101650156,303.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0007054476882331,303.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0005210412782616,302.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0007054476882331,303.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0033463400322943,283.42010498046875,284.95001220703125,295.6409912109375,288.05047607421875,295.1992492675781,296.7791442871094,281.0004577636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378322318196,0.0035689179785549,0.0035689144860953,-0.0090179350227117,0.8499484658241272,0.8499484658241272,0.0,-0.0081889452412724,410.0,105.65804290771484,-0.0,19.91792106628418,1.0,281.00738525390625,281.0127868652344,289.3095703125,289.3472595214844,320.2091369628906,318.7637023925781,281.8500061035156,38434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.540030002593994,3.540053367614746,8.361943173440523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3484495361335576e-05,0.0,1431.89697265625,1895.4371337890625,0.0,0.0,0.8824834227561951,1.0,0.0,3.0,1.0,0.0
12212400,304.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0006699101650156,303.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0007054476882331,303.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0005210412782616,302.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0007054476882331,303.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9251708984375,0.3788013756275177,1.0,0.0033463400322943,283.42010498046875,284.95001220703125,295.6409912109375,288.05047607421875,295.1992492675781,296.7791442871094,281.0004577636719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378322318196,0.0035689179785549,0.0035689144860953,-0.0090179350227117,0.8499484658241272,0.8499484658241272,0.0,-0.0081889452412724,410.0,105.65804290771484,-0.0,19.91792106628418,1.0,281.00738525390625,281.0127868652344,289.3095703125,289.3472595214844,320.2091369628906,318.7637023925781,281.8500061035156,38434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.540030002593994,3.540053367614746,8.361943173440523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3484495361335576e-05,0.0,1431.89697265625,1895.4371337890625,0.0,0.0,0.8824834227561951,1.0,0.0,3.0,1.0,0.0
12212460,304.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0006699101068079,303.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0007054476300254,303.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.000521041220054,302.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0007054476300254,303.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0033463397994637,283.2847595214844,284.95001220703125,295.71630859375,288.0584411621094,295.2568054199219,296.6778564453125,281.0187072753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378308348357,0.0035689170472323,0.0035689137876033,-0.0089748324826359,0.826797366142273,0.826797366142273,0.0,-0.0078276386484503,410.0,105.24600982666016,-0.0,19.91791725158692,1.0,281.0257263183594,281.0312805175781,289.17889404296875,289.2123413085937,320.2091369628906,318.7637023925781,282.1499938964844,38882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.432356595993042,3.432379007339477,7.861005997256143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.332649066578597e-05,0.0,1324.523681640625,1895.4371337890625,0.0,0.0,0.8590229153633118,1.0,0.0,3.0,1.0,0.0
12212520,304.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0006699101068079,303.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0007054476300254,303.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.000521041220054,302.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0007054476300254,303.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.3788014054298401,1.0,0.0033463397994637,283.2847595214844,284.95001220703125,295.71630859375,288.0584411621094,295.2568054199219,296.6778564453125,281.0187072753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378308348357,0.0035689170472323,0.0035689137876033,-0.0089748324826359,0.826797366142273,0.826797366142273,0.0,-0.0078276386484503,410.0,105.24600982666016,-0.0,19.91791725158692,1.0,281.0257263183594,281.0312805175781,289.17889404296875,289.2123413085937,320.2091369628906,318.7637023925781,282.1499938964844,38882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.432356595993042,3.432379007339477,7.861005997256143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.332649066578597e-05,0.0,1324.523681640625,1895.4371337890625,0.0,0.0,0.8590229153633118,1.0,0.0,3.0,1.0,0.0
12212580,304.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0006699101068079,303.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0007054476300254,303.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.000521041220054,302.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0007054476300254,303.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0033463397994637,283.1501770019531,284.95001220703125,295.791015625,288.0673522949219,295.3164978027344,296.5936584472656,281.0369873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378294378519,0.0035689163487404,0.0035689130891114,-0.0089379288256168,0.8018280267715454,0.8018280267715454,0.0,-0.007518290542066,410.0,105.10337829589844,-0.0,19.91791343688965,1.0,281.0440368652344,281.0498046875,289.0631408691406,289.0928039550781,320.2091369628906,318.7637023925781,282.45001220703125,39369.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.305060863494873,3.305082321166992,7.288736583177524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3184991480084136e-05,0.0,1205.0316162109375,1895.4371337890625,0.0,0.0,0.8314775824546814,1.0,0.0,3.0,1.0,0.0
12212640,304.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0006699101068079,303.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0007054476300254,303.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.000521041220054,302.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0007054476300254,303.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.3788014054298401,1.0,0.0033463397994637,283.1501770019531,284.95001220703125,295.791015625,288.0673522949219,295.3164978027344,296.5936584472656,281.0369873046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378294378519,0.0035689163487404,0.0035689130891114,-0.0089379288256168,0.8018280267715454,0.8018280267715454,0.0,-0.007518290542066,410.0,105.10337829589844,-0.0,19.91791343688965,1.0,281.0440368652344,281.0498046875,289.0631408691406,289.0928039550781,320.2091369628906,318.7637023925781,282.45001220703125,39369.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.305060863494873,3.305082321166992,7.288736583177524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3184991480084136e-05,0.0,1205.0316162109375,1895.4371337890625,0.0,0.0,0.8314775824546814,1.0,0.0,3.0,1.0,0.0
12212700,304.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.3788014054298401,1.0,0.0006699101068079,303.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.3788014054298401,1.0,0.0007054476300254,303.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.3788014054298401,1.0,0.000521041220054,302.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.3788014054298401,1.0,0.0007054476300254,303.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.3788014054298401,1.0,0.0033463397994637,283.0837097167969,284.95001220703125,295.828125,288.0721740722656,295.3470153808594,296.5573425292969,281.0461120605469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378289721906,0.0035689161159098,0.0035689128562808,-0.008923452347517,0.78867506980896,0.78867506980896,0.0,-0.0073969406075775,410.0,105.03953552246094,-0.0,19.91791343688965,1.0,281.0531921386719,281.0590515136719,289.0103759765625,289.038330078125,320.2091369628906,318.7637023925781,282.45001220703125,39623.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2335762977600098,3.2335972785949707,6.976852660045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.3119875297416e-05,0.0,1141.369384765625,1895.4371337890625,0.0,0.0,0.8160931468009949,1.0,0.0,3.0,1.0,0.0
12212760,304.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.3788014352321625,1.0,0.0006699101650156,303.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.3788014352321625,1.0,0.0007054476300254,303.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.3788014352321625,1.0,0.000521041220054,302.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.3788014352321625,1.0,0.0007054476300254,303.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.3788014352321625,1.0,0.0033463397994637,283.0180358886719,284.95001220703125,295.8651123046875,288.07720947265625,295.3779296875,296.5244140625,281.05523681640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689158830791,0.0035689126234501,-0.0089124767109751,0.7751081585884094,0.7751081585884094,0.0,-0.0073049338534474,410.0,104.97576141357422,-0.0,19.91791343688965,1.0,281.06231689453125,281.0683288574219,288.96063232421875,288.9869079589844,320.2091369628906,318.7637023925781,282.75,39882.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.156924247741699,3.156944513320923,6.650000159424962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.305807331344113e-05,0.0,1075.7955322265625,1895.4371337890625,0.0,0.0,0.7996647953987122,1.0,0.0,3.0,1.0,0.0
12212820,304.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0006699102232232,303.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0007054477464407,303.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0005210412782616,302.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0007054477464407,303.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.003346340265125,282.8896179199219,284.95001220703125,295.9386291503906,288.0879211425781,295.4407958984375,296.46807861328125,281.0734558105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137828040868,0.0035689158830791,0.0035689123906195,-0.0089033050462603,0.7467364072799683,0.7467364072799683,0.0,-0.0072280489839613,410.0,104.85002899169922,-0.0,19.91791343688965,1.0,281.08056640625,281.0869140625,288.8697509765625,288.8929748535156,320.2091369628906,318.7637023925781,283.04998779296875,40392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.987684488296509,2.987703323364258,5.956110840088513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2943931728368625e-05,0.0,940.4981079101562,1895.4371337890625,0.0,0.0,0.7636656761169434,1.0,0.0,3.0,1.0,0.0
12212880,304.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0006699102232232,303.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0007054477464407,303.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0005210412782616,302.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.0007054477464407,303.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.3788014054298401,1.0,0.003346340265125,282.8896179199219,284.95001220703125,295.9386291503906,288.0879211425781,295.4407958984375,296.46807861328125,281.0734558105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137828040868,0.0035689158830791,0.0035689123906195,-0.0089033050462603,0.7467364072799683,0.7467364072799683,0.0,-0.0072280489839613,410.0,104.85002899169922,-0.0,19.91791343688965,1.0,281.08056640625,281.0869140625,288.8697509765625,288.8929748535156,320.2091369628906,318.7637023925781,283.04998779296875,40392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.987684488296509,2.987703323364258,5.956110840088513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2943931728368625e-05,0.0,940.4981079101562,1895.4371337890625,0.0,0.0,0.7636656761169434,1.0,0.0,3.0,1.0,0.0
12212940,304.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.3788014054298401,1.0,0.0006699103978462,303.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.3788014054298401,1.0,0.0007054479210637,303.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.3788014054298401,1.0,0.000521041394677,303.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.3788014054298401,1.0,0.0007054479210637,303.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.3788014054298401,1.0,0.0033463411964476,282.78057861328125,284.95001220703125,296.0028381347656,288.0980224609375,295.4971923828125,296.428466796875,281.0894470214844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689158830791,0.0035689126234501,-0.0089119048789143,0.7203993201255798,0.7203993201255798,0.0,-0.0073001361452043,410.0,104.7386474609375,-0.0,19.91791725158692,1.0,281.0966186523437,281.1033020019531,288.7988586425781,288.81964111328125,320.2091369628906,318.7637023925781,283.04998779296875,40800.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.821195840835572,2.821213483810425,5.310798201207945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.285344428149983e-05,0.0,819.5363159179688,1895.4371337890625,0.0,0.0,0.7286484837532043,1.0,0.0,3.0,1.0,0.0
12213000,304.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.3788013756275177,1.0,0.0006699103978462,303.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.3788013756275177,1.0,0.0007054479210637,303.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.3788013756275177,1.0,0.0005210414528846,303.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.3788013756275177,1.0,0.0007054479210637,303.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.3788013756275177,1.0,0.0033463411964476,282.7660217285156,284.95001220703125,296.0115661621094,288.0994567871094,295.50494384765625,296.4237060546875,281.09161376953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378285065293,0.0035689161159098,0.0035689126234501,-0.0089144241064786,0.7167187929153442,0.7167187929153442,0.0,-0.0073212496936321,410.0,104.7221908569336,-0.0,19.91791725158692,1.0,281.0987854003906,281.1055603027344,288.78973388671875,288.81024169921875,320.2091369628906,318.7637023925781,283.1499938964844,40851.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7973721027374268,2.797389507293701,5.221481842454523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.284172635176219e-05,0.0,803.178955078125,1895.4371337890625,0.0,0.0,0.721673309803009,1.0,0.0,3.0,1.0,0.0
12213060,304.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0006699106888845,303.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.000705448212102,303.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0005210416275076,303.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.000705448212102,303.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0033463425934314,282.6479797363281,284.95001220703125,296.083984375,288.11181640625,295.5700988769531,296.3898620605469,281.1097412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378299035131,0.0035689165815711,0.003568913321942,-0.0089489864185452,0.6851553320884705,0.6851553320884705,0.0,-0.0076109655201435,410.0,104.5707550048828,-0.0,19.917924880981445,1.0,281.1169738769531,281.1242980957031,288.71942138671875,288.7374267578125,320.2091369628906,318.7637023925781,283.1499938964844,40750.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5740928649902344,2.574108839035034,4.4212166017132404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.27501111314632e-05,0.0,658.3037109375,1895.4371337890625,0.0,0.0,0.6735583543777466,1.0,0.0,3.0,1.0,0.0
12213120,304.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0006699106888845,303.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.000705448212102,303.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0005210416275076,303.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.000705448212102,303.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.12164306640625,0.3788013458251953,1.0,0.0033463425934314,282.6479797363281,284.95001220703125,296.083984375,288.11181640625,295.5700988769531,296.3898620605469,281.1097412109375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378299035131,0.0035689165815711,0.003568913321942,-0.0089489864185452,0.6851553320884705,0.6851553320884705,0.0,-0.0076109655201435,410.0,104.5707550048828,-0.0,19.917924880981445,1.0,281.1169738769531,281.1242980957031,288.71942138671875,288.7374267578125,320.2091369628906,318.7637023925781,283.1499938964844,40750.82421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5740928649902344,2.574108839035034,4.4212166017132404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.27501111314632e-05,0.0,658.3037109375,1895.4371337890625,0.0,0.0,0.6735583543777466,1.0,0.0,3.0,1.0,0.0
12213180,304.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788013160228729,1.0,0.0006699108635075,303.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788013160228729,1.0,0.0007054484449326,303.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788013160228729,1.0,0.0005210418021306,303.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788013160228729,1.0,0.0007054484449326,303.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3788013160228729,1.0,0.003346343524754,282.5810852050781,284.95001220703125,296.1264038085937,288.11944580078125,295.60888671875,296.3742370605469,281.1203918457031,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137831300497,0.003568917280063,0.0035689137876033,-0.0089810453355312,0.665890097618103,0.665890097618103,0.0,-0.0078796921297907,410.0,104.44116973876952,-0.0,19.91792869567871,1.0,281.1276550292969,281.13543701171875,288.681884765625,288.6985778808594,320.2091369628906,318.7637023925781,283.1499938964844,40222.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.424822807312012,2.424837589263916,3.923316853615688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.270043816883117e-05,0.0,570.479736328125,1895.4371337890625,0.0,0.0,0.6447307467460632,1.0,0.0,3.0,1.0,0.0
12213240,304.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.3788012862205505,1.0,0.0006699110381305,303.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.3788012862205505,1.0,0.000705448561348,303.5625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.3788012862205505,1.0,0.0005210419185459,303.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.3788012862205505,1.0,0.000705448561348,303.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0011901855469,0.3788012862205505,1.0,0.0033463442232459,282.5357971191406,284.95001220703125,296.1558532714844,288.1249084472656,295.63604736328125,296.3652648925781,281.1277770996094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378322318196,0.0035689177457243,0.0035689142532646,-0.0090086925774812,0.6521758437156677,0.6521758437156677,0.0,-0.0081114452332258,410.0,104.38876342773438,-0.0,19.91793441772461,1.0,281.1351013183594,281.1431884765625,288.6575012207031,288.6733093261719,320.2091369628906,318.7637023925781,283.1499938964844,40081.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.327354907989502,2.327369213104248,3.614253216710496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.266775456722826e-05,0.0,518.8584594726562,1895.4371337890625,0.0,0.0,0.6218038201332092,1.0,0.0,3.0,1.0,0.0
12213300,304.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.3788012564182281,1.0,0.0006699112709611,303.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.3788012564182281,1.0,0.0007054487941786,303.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.3788012564182281,1.0,0.0005210420931689,303.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.3788012564182281,1.0,0.0007054487941786,303.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.3788012564182281,1.0,0.0033463453873991,282.48199462890625,284.95001220703125,296.19158935546875,288.1317138671875,295.6692810058594,296.3561706542969,281.1367492675781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378336288034,0.0035689184442162,0.0035689149517565,-0.0090483287349343,0.6351835131645203,0.6351835131645203,0.0,-0.0084436908364295,410.0,104.26309967041016,-0.0,19.917940139770508,1.0,281.1441345214844,281.1527099609375,288.62945556640625,288.64422607421875,320.2091369628906,318.7637023925781,283.1499938964844,39382.15234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.194096803665161,2.194110155105591,3.212217620784941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2629755878588185e-05,0.0,451.6448364257813,1895.4371337890625,0.0,0.0,0.5966718792915344,1.0,0.0,3.0,1.0,0.0
12213360,304.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.3788012266159057,1.0,0.0006699115037918,303.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.3788012266159057,1.0,0.0007054490270093,303.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.3788012266159057,1.0,0.0005210422677919,303.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.3788012266159057,1.0,0.0007054490270093,303.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.3788012266159057,1.0,0.0033463465515524,282.4298400878906,284.95001220703125,296.22723388671875,288.1387023925781,295.70269775390625,296.34918212890625,281.1457214355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378350257873,0.0035689193755388,0.0035689158830791,-0.0090944375842809,0.6178508996963501,0.6178508996963501,0.0,-0.0088301999494433,410.0,104.19600677490234,-0.0,19.917945861816406,1.0,281.1531677246094,281.1622314453125,288.60333251953125,288.6170959472656,320.2091369628906,318.7637023925781,283.1499938964844,39042.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.072316169738769,2.072328805923462,2.865533019758004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.259384902776219e-05,0.0,397.1491394042969,1895.4371337890625,0.0,0.0,0.5692864656448364,1.0,0.0,3.0,1.0,0.0
12213420,304.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.000669911969453,303.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0007054496090859,303.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0005210426752455,303.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0007054496090859,303.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0033463491126894,282.330322265625,284.95001220703125,296.298095703125,288.1531677246094,295.76983642578125,296.3410339355469,281.1636047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378392167389,0.0035689214710146,0.0035689179785549,-0.0092055154964327,0.5822520852088928,0.5822520852088928,0.0,-0.009761307388544,410.0,103.98072814941406,-0.0,19.91795921325684,1.0,281.1711730957031,281.1814880371094,288.55621337890625,288.56817626953125,320.2091369628906,318.7637023925781,283.1499938964844,37715.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8192100524902344,1.8192211389541624,2.2083052897414746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252767419326119e-05,0.0,297.1233825683594,1895.4371337890625,0.0,0.0,0.5184718370437622,1.0,0.0,3.0,1.0,0.0
12213480,304.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.000669911969453,303.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0007054496090859,303.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0005210426752455,303.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0007054496090859,303.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77593994140625,0.3788011372089386,1.0,0.0033463491126894,282.330322265625,284.95001220703125,296.298095703125,288.1531677246094,295.76983642578125,296.3410339355469,281.1636047363281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378392167389,0.0035689214710146,0.0035689179785549,-0.0092055154964327,0.5822520852088928,0.5822520852088928,0.0,-0.009761307388544,410.0,103.98072814941406,-0.0,19.91795921325684,1.0,281.1711730957031,281.1814880371094,288.55621337890625,288.56817626953125,320.2091369628906,318.7637023925781,283.1499938964844,37715.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8192100524902344,1.8192211389541624,2.2083052897414746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.252767419326119e-05,0.0,297.1233825683594,1895.4371337890625,0.0,0.0,0.5184718370437622,1.0,0.0,3.0,1.0,0.0
12213540,304.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.3788010776042938,1.0,0.000669912318699,303.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.3788010776042938,1.0,0.0007054499583318,303.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.3788010776042938,1.0,0.0005210429080761,303.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.3788010776042938,1.0,0.0007054499583318,303.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7135925292969,0.3788010776042938,1.0,0.003346350742504,282.27459716796875,284.95001220703125,296.3397521972656,288.1620178222656,295.80975341796875,296.3397521972656,281.1741027832031,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378420107066,0.0035689228679984,0.0035689193755388,-0.0092823728919029,0.5606386065483093,0.5606386065483093,0.0,-0.0104055665433406,410.0,103.8049774169922,-0.0,19.91797065734864,1.0,281.1817932128906,281.1929931640625,288.53143310546875,288.5423889160156,320.2091369628906,318.7637023925781,283.1499938964844,36624.62890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6694074869155884,1.6694176197052002,1.859593936615056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.249191649956629e-05,0.0,246.25051879882807,1895.4371337890625,0.0,0.0,0.4915847182273865,1.0,0.0,3.0,1.0,0.0
12213600,304.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.671630859375,0.3788010478019714,1.0,0.0006699126097373,303.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.671630859375,0.3788010478019714,1.0,0.0007054501911625,303.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.671630859375,0.3788010478019714,1.0,0.0005210431409068,303.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.671630859375,0.3788010478019714,1.0,0.0007054501911625,303.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.671630859375,0.3788010478019714,1.0,0.0033463521394878,282.2374572753906,284.95001220703125,296.36846923828125,288.1682434082031,295.8374328613281,296.34039306640625,281.1813659667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378443390131,0.003568923799321,0.0035689203068614,-0.0093400133773684,0.5454512238502502,0.5454512238502502,0.0,-0.0108887385576963,410.0,103.7353744506836,-0.0,19.91797637939453,1.0,281.1891174316406,281.20098876953125,288.5155639648437,288.5258483886719,320.2091369628906,318.7637023925781,283.1499938964844,36184.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5766209363937378,1.5766305923461914,1.6586241713412164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2468589779455215e-05,0.0,218.7996826171875,1895.4371337890625,0.0,0.0,0.471323013305664,1.0,0.0,3.0,1.0,0.0
12213660,303.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.9990000128746032,1.0,0.5133457779884338,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.9990000128746032,1.0,0.54057776927948,303.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.9990000128746032,1.0,0.3992689251899719,302.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.9990000128746032,1.0,0.54057776927948,303.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180358886719,0.9990000128746032,1.0,2.5642683506011963,292.0267333984375,284.95001220703125,296.4140014648437,288.1783447265625,301.7882995605469,303.3710021972656,292.05877685546875,1.0,1.0,1.0,0.0,0.2601008117198944,1.0,-5.480908393859863,0.0002553502272348,5.480652809143066,-1.2486940622329712,0.6870222091674805,0.6870222091674805,0.0,272.6507263183594,410.0,59929.4921875,-0.0,13077.826171875,1.0,282.0785522460937,289.51641845703125,289.0693359375,290.17413330078125,320.2091369628906,318.7637023925781,283.1499938964844,23584.3046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8090991973876955,1.8091076612472528,2.1838265240603505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5562.21240234375,0.0,241.3435516357422,1895.4371337890625,0.0,0.0,0.4931507706642151,1.0,0.0,3.0,1.0,0.0
12213720,303.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.9990000128746032,1.0,0.5272672176361084,302.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.9990000128746032,1.0,0.5552377700805664,302.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.9990000128746032,1.0,0.4100967347621918,302.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.9990000128746032,1.0,0.5552377700805664,302.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.9990000128746032,1.0,2.633808851242065,292.0882873535156,284.95001220703125,296.4384155273437,288.1838684082031,301.5032043457031,302.9704284667969,292.081298828125,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629589080810547,8.382720989175141e-05,5.629505634307861,-1.2673139572143557,0.7211949229240417,0.7211949229240417,0.0,289.1346740722656,410.0,60270.88671875,-0.0,13371.6572265625,1.0,282.5990600585937,289.8578796386719,290.8662414550781,292.5952453613281,320.2091369628906,318.7637023925781,283.1499938964844,21614.150390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.975504994392395,1.9755140542984009,2.60405215612991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6586.09423828125,0.0,287.8995361328125,1895.4371337890625,0.0,0.0,0.5177230834960938,1.0,0.0,3.0,1.0,0.0
12213780,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5317461490631104,302.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5599542856216431,302.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.4135803282260895,301.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5599542856216431,302.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,2.656182050704956,291.87701416015625,284.95001220703125,296.473388671875,288.1919250488281,301.15185546875,302.4992370605469,291.86529541015625,1.0,1.0,1.0,0.0,0.6009728908538818,1.0,-5.67749547958374,2.6919713491224684e-05,5.677468776702881,-1.272782564163208,0.7655719518661499,0.7655719518661499,0.0,294.598876953125,410.0,60438.9140625,-0.0,13462.7470703125,1.0,282.9541931152344,289.7244873046875,293.61199951171875,295.8558959960937,320.2091369628906,318.7637023925781,283.1499938964844,20451.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754072785377502,1.0,0.0,0.0,2.1454837322235107,2.145493507385254,3.07145285205479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7637.322265625,0.0,346.6170349121094,1895.4371337890625,0.0,234.3693389892578,0.5540252327919006,1.0,0.0,3.0,1.0,0.0
12213840,302.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.9990000128746032,1.0,0.5324022173881531,301.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.9990000128746032,1.0,0.5606451630592346,301.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.9990000128746032,1.0,0.4140906035900116,301.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.9990000128746032,1.0,0.5606451630592346,301.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.9990000128746032,1.0,2.659459114074707,291.5958251953125,284.95001220703125,296.5079040527344,288.2000427246094,300.8774719238281,302.1345520019531,291.5835266113281,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684514999389648,1.8506543710827827e-05,5.684496402740479,-1.2735353708267212,0.8068528771400452,0.8068528771400452,0.0,295.408447265625,410.0,61348.8671875,-0.0,13475.9375,1.0,283.08563232421875,289.4629821777344,294.2153015136719,297.6845703125,320.2091369628906,318.7637023925781,283.1499938964844,20038.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720948338508606,1.0,0.0,0.0,2.318847417831421,2.3188579082489014,3.587878154576174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8000.23046875,0.0,419.3047790527344,1895.4371337890625,0.0,1779.8311767578125,0.5877919793128967,1.0,0.0,3.0,1.0,0.0
12213900,302.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.9990000128746032,1.0,0.5325074791908264,301.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.9990000128746032,1.0,0.5607560276985168,301.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.9990000128746032,1.0,0.414172500371933,301.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.9990000128746032,1.0,0.5607560276985168,301.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.9990000128746032,1.0,2.659985303878784,291.3388366699219,284.95001220703125,296.54248046875,288.2082824707031,300.66461181640625,301.8501892089844,291.3279113769531,1.0,1.0,1.0,0.0,1.0,1.0,-5.685642242431641,1.7158425180241466e-05,5.685625076293945,-1.273675799369812,0.8468679785728455,0.8468679785728455,0.0,295.53662109375,410.0,62235.23046875,-0.0,13478.05078125,1.0,283.1305236816406,289.2095947265625,293.528564453125,297.73834228515625,320.2091369628906,318.7637023925781,283.1499938964844,19634.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229992628097534,1.0,0.0,0.0,2.4670138359069824,2.46702527999878,4.061032825575239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7916.31201171875,0.0,489.5206909179688,1895.4371337890625,0.0,3616.811279296875,0.6221269369125366,1.0,0.0,3.0,1.0,0.0
12213960,302.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,1.0,0.5324862003326416,301.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,1.0,0.5607336163520813,301.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,1.0,0.4141559302806854,301.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,1.0,0.5607336163520813,301.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,1.0,2.659878730773926,291.09747314453125,284.95001220703125,296.57696533203125,288.2166442871094,300.5001525878906,301.6283264160156,291.0876770019531,1.0,1.0,1.0,0.0,0.9089648127555848,1.0,-5.685410499572754,1.7420834410586394e-05,5.685393333435059,-1.2735824584960938,0.8854231238365173,0.8854231238365173,0.0,295.51666259765625,410.0,63275.51953125,-0.0,13477.623046875,1.0,283.1445617675781,288.9644775390625,292.7230834960937,297.0819396972656,320.2091369628906,318.7637023925781,283.1499938964844,19689.63671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.618129014968872,2.6181416511535645,4.5737817799818004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7782.58642578125,0.0,572.09033203125,1895.4371337890625,0.0,4300.0,0.6526350975036621,1.0,0.0,3.0,1.0,0.0
12214020,301.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5323202610015869,301.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5605588555335999,301.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.4140268564224243,300.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5605588555335999,300.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,2.6590499877929688,290.721435546875,284.95001220703125,296.6456298828125,288.233642578125,300.2746887207031,301.31805419921875,290.7142028808594,1.0,1.0,1.0,0.0,0.7268944978713989,1.0,-5.683629989624023,1.9498291294439696e-05,5.683610439300537,-1.2731208801269531,0.9597927331924438,0.9597927331924438,0.0,295.33746337890625,410.0,64765.04296875,-0.0,13474.29296875,1.0,283.149658203125,288.5873107910156,292.2104187011719,296.35821533203125,320.2091369628906,318.7637023925781,283.1499938964844,19924.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.862324476242065,2.86233901977539,5.466773700391059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7759.82080078125,0.0,726.3861694335938,1895.4371337890625,0.0,4300.0,0.7129594087600708,1.0,0.0,3.0,1.0,0.0
12214080,301.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5323202610015869,301.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5605588555335999,301.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.4140268564224243,300.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,0.5605588555335999,300.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228698730469,0.9990000128746032,1.0,2.6590499877929688,290.721435546875,284.95001220703125,296.6456298828125,288.233642578125,300.2746887207031,301.31805419921875,290.7142028808594,1.0,1.0,1.0,0.0,0.7268944978713989,1.0,-5.683629989624023,1.9498291294439696e-05,5.683610439300537,-1.2731208801269531,0.9597927331924438,0.9597927331924438,0.0,295.33746337890625,410.0,64765.04296875,-0.0,13474.29296875,1.0,283.149658203125,288.5873107910156,292.2104187011719,296.35821533203125,320.2091369628906,318.7637023925781,283.1499938964844,19924.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.862324476242065,2.86233901977539,5.466773700391059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7759.82080078125,0.0,726.3861694335938,1895.4371337890625,0.0,4300.0,0.7129594087600708,1.0,0.0,3.0,1.0,0.0
