time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214140,301.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184631347656,0.9990000128746032,1.0,0.5319666266441345,300.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184631347656,0.9990000128746032,1.0,0.5601864457130432,300.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184631347656,0.9990000128746032,1.0,0.4137518107891083,300.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184631347656,0.9990000128746032,1.0,0.5601864457130432,300.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184631347656,0.9990000128746032,1.0,2.6572835445404053,290.51715087890625,284.95001220703125,296.68603515625,288.243896484375,300.18585205078125,301.1918640136719,290.5104675292969,1.0,1.0,1.0,0.0,0.6192577481269836,1.0,-5.679834365844727,2.3916043573990464e-05,5.679810523986816,-1.2721036672592163,1.0,1.0,0.0,294.9589233398437,410.0,65752.9296875,-0.0,13467.1884765625,1.0,283.1499328613281,288.3800964355469,292.1535339355469,296.2983703613281,320.2091369628906,318.7637023925781,283.1499938964844,20761.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.0197858810424805,3.019801616668701,6.084790697968856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7831.76953125,0.0,844.2182006835938,1895.4371337890625,0.0,4300.0,0.7467705011367798,1.0,0.0,3.0,1.0,0.0
12214200,301.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015808105469,0.9990000128746032,1.0,0.5313796997070312,300.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015808105469,0.9990000128746032,1.0,0.559568464756012,300.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015808105469,0.9990000128746032,1.0,0.4132953286170959,300.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015808105469,0.9990000128746032,1.0,0.559568464756012,300.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4015808105469,0.9990000128746032,1.0,2.6543517112731934,290.4004821777344,284.95001220703125,296.7138977050781,288.25103759765625,300.1382141113281,301.12225341796875,290.3949279785156,1.0,1.0,1.0,0.0,0.5448241829872131,1.0,-5.673537731170654,3.123569331364706e-05,5.673506259918213,-1.2704181671142578,1.0,1.0,0.0,294.3311462402344,410.0,66153.34375,-0.0,13455.3720703125,1.0,283.1499938964844,288.2652587890625,292.1487121582031,296.3033142089844,320.2091369628906,318.7637023925781,283.1499938964844,21708.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.103429317474365,3.1034457683563232,6.426537311199354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7861.6494140625,0.0,914.9398803710938,1895.4371337890625,0.0,4300.0,0.7693419456481934,1.0,0.0,3.0,1.0,0.0
12214260,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5236577987670898,300.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5514369010925293,300.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.4072894155979156,300.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5514369010925293,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,2.615779161453247,290.135498046875,284.95001220703125,296.78179931640625,288.2686767578125,300.06304931640625,301.00213623046875,290.12994384765625,1.0,1.0,1.0,0.0,0.3268944919109344,1.0,-5.590766429901123,0.0001261802681256,5.590640068054199,-1.247807264328003,1.0,1.0,0.0,286.1830444335937,410.0,66529.328125,-0.0,13297.0390625,1.0,283.1499938964844,288.013916015625,292.1713562011719,296.3514404296875,320.2091369628906,318.7637023925781,283.1499938964844,24275.904296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.28179669380188,3.28181529045105,7.186487209764891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7902.55810546875,0.0,1081.9375,1895.4371337890625,0.0,4300.0,0.8125054240226746,1.0,0.0,3.0,1.0,0.0
12214320,301.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5236577987670898,300.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5514369010925293,300.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.4072894155979156,300.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,0.5514369010925293,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.9990000128746032,1.0,2.615779161453247,290.135498046875,284.95001220703125,296.78179931640625,288.2686767578125,300.06304931640625,301.00213623046875,290.12994384765625,1.0,1.0,1.0,0.0,0.3268944919109344,1.0,-5.590766429901123,0.0001261802681256,5.590640068054199,-1.247807264328003,1.0,1.0,0.0,286.1830444335937,410.0,66529.328125,-0.0,13297.0390625,1.0,283.1499938964844,288.013916015625,292.1713562011719,296.3514404296875,320.2091369628906,318.7637023925781,283.1499938964844,24275.904296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.28179669380188,3.28181529045105,7.186487209764891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7902.55810546875,0.0,1081.9375,1895.4371337890625,0.0,4300.0,0.8125054240226746,1.0,0.0,3.0,1.0,0.0
12214380,301.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.4093971252441406,300.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.431114912033081,300.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.3184199929237366,300.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.431114912033081,300.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,2.0450234413146973,289.57977294921875,284.95001220703125,296.8493347167969,288.2865905761719,300.2182006835937,301.0115661621094,289.5155944824219,1.0,1.0,1.0,0.0,0.1089648380875587,1.0,-4.371954441070557,0.0013018233003094,4.370652675628662,-0.8195189237594604,1.0,1.0,0.0,186.66995239257807,410.0,60857.62890625,-0.0,10615.5654296875,1.0,283.1499938964844,287.5592346191406,292.1688537597656,296.267333984375,320.2091369628906,318.7637023925781,283.1499938964844,26391.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421788215637207,3.421808242797852,7.812671469764609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7569.9287109375,0.0,1226.384521484375,1895.4371337890625,0.0,4300.0,0.8464510440826416,1.0,0.0,3.0,1.0,0.0
12214440,301.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.4093971252441406,300.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.431114912033081,300.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.3184199929237366,300.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,0.431114912033081,300.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914611816406,0.9990000128746032,1.0,2.0450234413146973,289.57977294921875,284.95001220703125,296.8493347167969,288.2865905761719,300.2182006835937,301.0115661621094,289.5155944824219,1.0,1.0,1.0,0.0,0.1089648380875587,1.0,-4.371954441070557,0.0013018233003094,4.370652675628662,-0.8195189237594604,1.0,1.0,0.0,186.66995239257807,410.0,60857.62890625,-0.0,10615.5654296875,1.0,283.1499938964844,287.5592346191406,292.1688537597656,296.267333984375,320.2091369628906,318.7637023925781,283.1499938964844,26391.1484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.421788215637207,3.421808242797852,7.812671469764609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7569.9287109375,0.0,1226.384521484375,1895.4371337890625,0.0,4300.0,0.8464510440826416,1.0,0.0,3.0,1.0,0.0
12214500,301.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.3771929144859314,1.0,0.0011372267035767,300.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.3771929144859314,1.0,0.0011975545203313,300.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.3771929144859314,1.0,0.0008845096454024,300.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.3771929144859314,1.0,0.0011975545203313,300.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.998779296875,0.3771929144859314,1.0,0.0056806830689311,287.8770446777344,284.95001220703125,296.8829650878906,288.2956237792969,300.1756286621094,301.2469787597656,285.9613647460937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0120795834809541,0.0035682243760675,0.008511358872056,-0.0116227138787508,1.0,1.0,0.0,0.0371439196169376,410.0,9980.6533203125,-0.0,33.81124496459961,1.0,283.1499938964844,283.9839172363281,291.8393249511719,294.45050048828125,320.2091369628906,318.7637023925781,283.1499938964844,27443.53125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4893455505371094,3.4893665313720703,8.124212058646663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4170.4755859375,0.0,1300.4669189453125,1895.4371337890625,0.0,4300.0,0.8600785732269287,1.0,0.0,3.0,1.0,0.0
12214560,302.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.378826230764389,1.0,0.0006696944474242,301.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.378826230764389,1.0,0.0007052205037325,301.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.378826230764389,1.0,0.0005208734655752,300.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.378826230764389,1.0,0.0007052205037325,301.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97003173828125,0.378826230764389,1.0,0.0033452624920755,287.8440856933594,284.95001220703125,296.9165344238281,288.3046875,299.96746826171875,300.9858703613281,284.04345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378946304321,0.0035689494106918,0.0035689452197402,-0.0107070570811629,1.0,1.0,0.0,-0.022356379777193,410.0,3270.265869140625,-0.0,19.913848876953125,1.0,283.1499938964844,283.4046630859375,290.8179931640625,292.0175476074219,320.2091369628906,318.7637023925781,283.1499938964844,28175.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332090020179749,1.0,0.0,0.0,3.5355935096740723,3.5356149673461914,8.340996373590315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1256.8765869140625,0.0,1352.86474609375,1895.4371337890625,0.0,3710.519775390625,0.8741142153739929,1.0,0.0,3.0,1.0,0.0
12214620,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.3788001537322998,1.0,0.00066984485602,301.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.3788001537322998,1.0,0.0007053788867779,302.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.3788001537322998,1.0,0.0005209904629737,301.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.3788001537322998,1.0,0.0007053788867779,301.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.897705078125,0.3788001537322998,1.0,0.0033460138365626,287.757080078125,284.95001220703125,296.9811096191406,288.322265625,299.6177978515625,300.5146484375,283.2472839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378983557224,0.003568951273337,0.0035689470823854,-0.0108193745836615,1.0,1.0,0.0,-0.0232897568494081,410.0,445.5401611328125,-0.0,19.91812515258789,1.0,283.1499938964844,283.1828918457031,289.72100830078125,290.0328674316406,320.2091369628906,318.7637023925781,283.1499938964844,29690.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026438474655151,1.0,0.0,0.0,3.629385709762573,3.629408359527588,8.789406251707987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,160.56362915039062,0.0,1463.4130859375,1895.4371337890625,0.0,943.6218872070312,0.8939820528030396,1.0,0.0,3.0,1.0,0.0
12214680,303.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946228027344,0.3788001537322998,1.0,0.0006698450888507,302.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946228027344,0.3788001537322998,1.0,0.0007053791778162,302.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946228027344,0.3788001537322998,1.0,0.0005209906375966,301.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946228027344,0.3788001537322998,1.0,0.0007053791778162,301.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946228027344,0.3788001537322998,1.0,0.0033460150007158,287.7532958984375,284.95001220703125,296.9834289550781,288.3229064941406,299.6061706542969,300.4988098144531,283.24005126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071378988213837,0.003568951273337,0.003568947315216,-0.0108229480683803,1.0,1.0,0.0,-0.0233197137713432,410.0,419.3296508789063,-0.0,19.91812515258789,1.0,283.1499938964844,283.1808776855469,289.6995544433594,289.9975280761719,320.2091369628906,318.7637023925781,283.1499938964844,29729.146484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891737937927246,1.0,0.0,0.0,3.631743669509888,3.6317665576934814,8.800831210464821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,150.7212677001953,0.0,1466.267333984375,1895.4371337890625,0.0,870.3035278320312,0.8975443840026855,1.0,0.0,3.0,1.0,0.0
12214740,303.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.3788001239299774,1.0,0.0006698489887639,302.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.3788001239299774,1.0,0.0007053832523524,302.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.3788001239299774,1.0,0.000520993664395,301.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.3788001239299774,1.0,0.0007053832523524,302.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.3788001239299774,1.0,0.0033460343256592,287.682373046875,284.95001220703125,297.0228271484375,288.33367919921875,299.4171142578125,300.2399597167969,283.1732177734375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379006840288,0.0035689524374902,0.0035689482465386,-0.0108780656009912,1.0,1.0,0.0,-0.0237817522138357,410.0,176.7936553955078,-0.0,19.91812896728516,1.0,283.1499938964844,283.1622619628906,289.4460754394531,289.5794982910156,320.2091369628906,318.7637023925781,283.1499938964844,30685.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531758189201355,1.0,0.0,0.0,3.6896917819976807,3.689715385437012,9.083923941943794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,60.285301208496094,0.0,1537.5806884765625,1895.4371337890625,0.0,199.283203125,0.9088518619537354,1.0,0.0,3.0,1.0,0.0
12214800,303.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.3788001239299774,1.0,0.0006698514916934,302.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.3788001239299774,1.0,0.0007053858716972,302.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.3788001239299774,1.0,0.0005209956434555,302.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.3788001239299774,1.0,0.0007053858716972,302.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.3788001239299774,1.0,0.003346046898514,287.62677001953125,284.95001220703125,297.04998779296875,288.3411560058594,299.2961120605469,300.072998046875,283.1593322753906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379016153514,0.0035689529031515,0.0035689487121999,-0.010909485630691,1.0,1.0,0.0,-0.0240451470017433,410.0,127.32225799560548,-0.0,19.91813087463379,1.0,283.1499938964844,283.1584777832031,289.40118408203125,289.45123291015625,320.2091369628906,318.7637023925781,283.1499938964844,31126.162109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1905653625726699,1.0,0.0,0.0,3.716094493865967,3.716118335723877,9.21439493595244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,41.80949401855469,0.0,1570.8255615234375,1895.4371337890625,0.0,0.0,0.918146014213562,1.0,0.0,3.0,1.0,0.0
12214860,304.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0006698574288748,302.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0007053920999169,302.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0005210002418607,302.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0007053920999169,302.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0033460764680057,287.4721374511719,284.95001220703125,297.1163635253906,288.3592529296875,299.0311584472656,299.703857421875,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379044093191,0.0035689543001353,0.0035689501091837,-0.0109778391197323,1.0,1.0,0.0,-0.0246181432157754,410.0,103.12334442138672,-0.0,19.91813850402832,1.0,283.1499938964844,283.1565246582031,289.3114929199219,289.34405517578125,320.2091369628906,318.7637023925781,283.1499938964844,32419.466796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.792511463165283,3.7925362586975098,9.597256394044962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,32.742889404296875,0.0,1669.7386474609375,1895.4371337890625,0.0,0.0,0.9368440508842468,1.0,0.0,3.0,1.0,0.0
12214920,304.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0006698574288748,302.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0007053920999169,302.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0005210002418607,302.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0007053920999169,302.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.3788000643253326,1.0,0.0033460764680057,287.4721374511719,284.95001220703125,297.1163635253906,288.3592529296875,299.0311584472656,299.703857421875,283.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379044093191,0.0035689543001353,0.0035689501091837,-0.0109778391197323,1.0,1.0,0.0,-0.0246181432157754,410.0,103.12334442138672,-0.0,19.91813850402832,1.0,283.1499938964844,283.1565246582031,289.3114929199219,289.34405517578125,320.2091369628906,318.7637023925781,283.1499938964844,32419.466796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.792511463165283,3.7925362586975098,9.597256394044962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,32.742889404296875,0.0,1669.7386474609375,1895.4371337890625,0.0,0.0,0.9368440508842468,1.0,0.0,3.0,1.0,0.0
12214980,304.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0006698628421872,303.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0007053978042677,303.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0005210044328123,302.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0007053978042677,303.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.003346103709191,287.2969970703125,284.95001220703125,297.1825561523437,288.3768920898437,298.8058776855469,299.3858337402344,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379067376255,0.0035689554642885,0.003568951273337,-0.0110431369394063,1.0,1.0,0.0,-0.0251655261963605,410.0,101.42288208007812,-0.0,19.91814422607422,1.0,283.1499938964844,283.1562805175781,289.2258605957031,289.2551574707031,320.2091369628906,318.7637023925781,283.04998779296875,33644.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.863508462905884,3.8635342121124254,9.959945828086347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,541.2401123046875,0.0,1765.279296875,1895.4371337890625,0.0,0.0,0.9532408118247986,1.0,0.0,3.0,1.0,0.0
12215040,304.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0006698628421872,303.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0007053978042677,303.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0005210044328123,302.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.0007053978042677,303.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264587402344,0.3788000345230102,1.0,0.003346103709191,287.2969970703125,284.95001220703125,297.1825561523437,288.3768920898437,298.8058776855469,299.3858337402344,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379067376255,0.0035689554642885,0.003568951273337,-0.0110431369394063,1.0,1.0,0.0,-0.0251655261963605,410.0,101.42288208007812,-0.0,19.91814422607422,1.0,283.1499938964844,283.1562805175781,289.2258605957031,289.2551574707031,320.2091369628906,318.7637023925781,283.04998779296875,33644.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.863508462905884,3.8635342121124254,9.959945828086347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,541.2401123046875,0.0,1765.279296875,1895.4371337890625,0.0,0.0,0.9532408118247986,1.0,0.0,3.0,1.0,0.0
12215100,304.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.3788000047206878,1.0,0.0006698654033243,303.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.3788000047206878,1.0,0.0007054004818201,303.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.3788000047206878,1.0,0.0005210064118728,302.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.3788000047206878,1.0,0.0007054004818201,303.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.3788000047206878,1.0,0.0033461162820458,287.2037658691406,284.95001220703125,297.215576171875,288.38555908203125,298.70660400390625,299.2442932128906,283.1092529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379076689481,0.0035689559299498,0.0035689517389982,-0.0110746007412672,1.0,1.0,0.0,-0.0254292823374271,410.0,205.4857635498047,-0.0,19.918148040771484,1.0,283.064697265625,283.0838317871094,289.2449035644531,289.3003234863281,320.2091369628906,318.7637023925781,283.04998779296875,34255.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.898399829864502,3.898426055908203,1.0140655604118365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,175.11398315429688,0.0,1813.5396728515625,1895.4371337890625,0.0,0.0,0.9598730206489564,1.0,0.0,3.0,1.0,0.0
12215160,304.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.3788000047206878,1.0,0.0006698677898384,303.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.3788000047206878,1.0,0.0007054030429571,303.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.3788000047206878,1.0,0.0005210082745179,302.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.3788000047206878,1.0,0.0007054030429571,303.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3718566894531,0.3788000047206878,1.0,0.0033461283892393,287.10760498046875,284.95001220703125,297.24853515625,288.3941345214844,298.61553955078125,299.11358642578125,283.0722045898437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137909065932,0.0035689566284418,0.0035689524374902,-0.0111052552238106,1.0,1.0,0.0,-0.0256862509995698,410.0,148.09136962890625,-0.0,19.91814994812012,1.0,283.0519104003906,283.0621337890625,289.23052978515625,289.2653503417969,320.2091369628906,318.7637023925781,282.75,34648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.92073392868042,3.9207603931427,1.0257180065309512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1617.0244140625,0.0,1844.887939453125,1895.4371337890625,0.0,0.0,0.96518737077713,1.0,0.0,3.0,1.0,0.0
12215220,304.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.000669872330036,303.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0007054078159853,303.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0005210118251852,303.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0007054078159853,303.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0033461512066423,286.9081420898437,284.95001220703125,297.314208984375,288.41094970703125,298.4558410644531,298.8819274902344,282.8169860839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379109285771,0.003568957792595,0.0035689533688127,-0.0111640784889459,1.0,1.0,0.0,-0.0261793602257967,410.0,260.7422790527344,-0.0,19.918155670166016,1.0,282.7560729980469,282.7756042480469,289.4040222167969,289.4569396972656,320.2091369628906,318.7637023925781,282.45001220703125,35192.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.951385974884033,3.951412916183472,1.0418187912364374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1721.59326171875,0.0,1888.4970703125,1895.4371337890625,0.0,0.0,0.9724799394607544,1.0,0.0,3.0,1.0,0.0
12215280,304.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.000669872330036,303.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0007054078159853,303.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0005210118251852,303.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0007054078159853,303.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070617675781,0.3787999451160431,1.0,0.0033461512066423,286.9081420898437,284.95001220703125,297.314208984375,288.41094970703125,298.4558410644531,298.8819274902344,282.8169860839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379109285771,0.003568957792595,0.0035689533688127,-0.0111640784889459,1.0,1.0,0.0,-0.0261793602257967,410.0,260.7422790527344,-0.0,19.918155670166016,1.0,282.7560729980469,282.7756042480469,289.4040222167969,289.4569396972656,320.2091369628906,318.7637023925781,282.45001220703125,35192.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.951385974884033,3.951412916183472,1.0418187912364374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1721.59326171875,0.0,1888.4970703125,1895.4371337890625,0.0,0.0,0.9724799394607544,1.0,0.0,3.0,1.0,0.0
12215340,304.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.3787999451160431,1.0,0.000669875415042,303.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.3787999451160431,1.0,0.0007054110756143,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.3787999451160431,1.0,0.0005210142116993,303.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.3787999451160431,1.0,0.0007054110756143,303.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.3787999451160431,1.0,0.0033461663406342,286.75836181640625,284.95001220703125,297.3615417480469,288.4228820800781,298.35723876953125,298.7370910644531,282.57672119140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379127912223,0.0035689584910869,0.0035689540673047,-0.0112045425921678,1.0,1.0,0.0,-0.0265185665339231,410.0,391.9541015625,-0.0,19.91815948486328,1.0,282.4684143066406,282.50152587890625,289.5785217285156,289.66094970703125,320.2091369628906,318.7637023925781,282.45001220703125,35444.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.965521097183228,3.965548276901245,1.0492858564248309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,278.0145874023437,0.0,1908.8367919921875,1895.4371337890625,0.0,0.0,0.9758424162864684,1.0,0.0,3.0,1.0,0.0
12215400,304.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.3787999153137207,1.0,0.0006698765209876,303.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.3787999153137207,1.0,0.0007054122397676,303.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.3787999153137207,1.0,0.0005210150848142,303.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.3787999153137207,1.0,0.0007054122397676,303.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.3787999153137207,1.0,0.0033461719285696,286.7001342773437,284.95001220703125,297.3795471191406,288.4273681640625,298.3231506347656,298.68658447265625,282.5214233398437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379132568836,0.0035689587239176,0.003568954532966,-0.0112194921821355,1.0,1.0,0.0,-0.0266438908874988,410.0,279.4375,-0.0,19.91816139221192,1.0,282.4562683105469,282.47705078125,289.5777893066406,289.6368713378906,320.2091369628906,318.7637023925781,282.1499938964844,35518.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.969644784927368,3.9696719646453857,1.0514692121432745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1759.308349609375,0.0,1914.7977294921875,1895.4371337890625,0.0,0.0,0.9768232703208924,1.0,0.0,3.0,1.0,0.0
12215460,304.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0006698803044855,303.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0007054162560962,303.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0005210180534049,303.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0007054162560962,303.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0033461907878518,286.4843444824219,284.95001220703125,297.44451904296875,288.4433898925781,298.214111328125,298.5232849121094,282.2210693359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.011271390132606,1.0,1.0,0.0,-0.0270789451897144,410.0,283.6985778808594,-0.0,19.91816711425781,1.0,282.15576171875,282.1765441894531,289.7375183105469,289.8013000488281,320.2091369628906,318.7637023925781,281.8500061035156,35713.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.980525970458984,3.980553388595581,1.0572415476417518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1783.1005859375,0.0,1930.587158203125,1895.4371337890625,0.0,0.0,0.979411482810974,1.0,0.0,3.0,1.0,0.0
12215520,304.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0006698803044855,303.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0007054162560962,303.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0005210180534049,303.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0007054162560962,303.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509216308594,0.3787998855113983,1.0,0.0033461907878518,286.4843444824219,284.95001220703125,297.44451904296875,288.4433898925781,298.214111328125,298.5232849121094,282.2210693359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379151195287,0.0035689596552401,0.0035689554642885,-0.011271390132606,1.0,1.0,0.0,-0.0270789451897144,410.0,283.6985778808594,-0.0,19.91816711425781,1.0,282.15576171875,282.1765441894531,289.7375183105469,289.8013000488281,320.2091369628906,318.7637023925781,281.8500061035156,35713.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.980525970458984,3.980553388595581,1.0572415476417518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1783.1005859375,0.0,1930.587158203125,1895.4371337890625,0.0,0.0,0.979411482810974,1.0,0.0,3.0,1.0,0.0
12215580,304.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.3787998855113983,1.0,0.000669882458169,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.3787998855113983,1.0,0.0007054184679873,303.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.3787998855113983,1.0,0.0005210196832194,303.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.3787998855113983,1.0,0.0007054184679873,303.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7383728027344,0.3787998855113983,1.0,0.0033462014980614,286.3522033691406,284.95001220703125,297.4830627441406,288.4527587890625,298.1591491699219,298.43963623046875,282.01324462890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379160508513,0.0035689601209014,0.0035689559299498,-0.0113006252795457,1.0,1.0,0.0,-0.027324017137289,410.0,463.2609252929688,-0.0,19.918169021606445,1.0,281.8797302246094,281.9217224121094,289.8846435546875,289.9951171875,320.2091369628906,318.7637023925781,281.8500061035156,35789.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.984780550003052,3.984807729721069,1.059502665157197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,398.3288269042969,0.0,1936.7840576171875,1895.4371337890625,0.0,0.0,0.980423390865326,1.0,0.0,3.0,1.0,0.0
12215640,304.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.3787998557090759,1.0,0.0006698837969452,303.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.3787998557090759,1.0,0.0007054199231788,303.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.3787998557090759,1.0,0.0005210207309573,303.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.3787998557090759,1.0,0.0007054199231788,303.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.3787998557090759,1.0,0.00334620825015,286.2613525390625,284.95001220703125,297.509033203125,288.4590148925781,298.1259155273437,298.388427734375,281.9205322265625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379169821739,0.0035689605865627,0.0035689561627805,-0.0113196661695837,1.0,1.0,0.0,-0.0274836421012878,410.0,285.8390197753906,-0.0,19.91817092895508,1.0,281.8557434082031,281.8766174316406,289.88250732421875,289.949951171875,320.2091369628906,318.7637023925781,281.54998779296875,35829.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.986993074417114,3.987020254135132,1.0606795513012912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1807.6414794921875,0.0,1940.011962890625,1895.4371337890625,0.0,0.0,0.980949640274048,1.0,0.0,3.0,1.0,0.0
12215700,304.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.3787998557090759,1.0,0.0006698854267597,303.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.3787998557090759,1.0,0.000705421611201,303.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.3787998557090759,1.0,0.0005210220115259,303.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.3787998557090759,1.0,0.000705421611201,303.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626525878906,0.3787998557090759,1.0,0.0033462163992226,286.1473693847656,284.95001220703125,297.5411071777344,288.4666748046875,298.0887756347656,298.3305969238281,281.7458801269531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379174478352,0.003568961052224,0.0035689566284418,-0.0113424155861139,1.0,1.0,0.0,-0.0276743471622467,410.0,515.2350463867188,-0.0,19.91817283630371,1.0,281.5931091308594,281.6437072753906,290.01031494140625,290.1446838378906,320.2091369628906,318.7637023925781,281.54998779296875,35868.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989163875579834,3.989191293716431,1.0618350643198935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,526.728759765625,0.0,1943.182861328125,1895.4371337890625,0.0,0.0,0.9814659953117372,1.0,0.0,3.0,1.0,0.0
12215760,304.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.3787998557090759,1.0,0.0006698869983665,303.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.3787998557090759,1.0,0.0007054232410155,303.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.3787998557090759,1.0,0.0005210232338868,303.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.3787998557090759,1.0,0.0007054232410155,303.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.3787998557090759,1.0,0.0033462243154644,286.0317687988281,284.95001220703125,297.57305908203125,288.4742431640625,298.05596923828125,298.27862548828125,281.6201477050781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379183791577,0.0035689612850546,0.003568957094103,-0.0113642243668437,1.0,1.0,0.0,-0.0278571657836437,410.0,288.6461486816406,-0.0,19.918174743652344,1.0,281.5556030273437,281.5765075683594,290.01416015625,290.08526611328125,320.2091369628906,318.7637023925781,281.25,35898.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.990836381912232,3.990863800048828,1.0627255733197671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1829.8665771484373,0.0,1945.6279296875,1895.4371337890625,0.0,0.0,0.981863796710968,1.0,0.0,3.0,1.0,0.0
12215820,304.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0006698899087496,303.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0007054263260215,304.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0005210255039855,303.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0007054263260215,303.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0033462387509644,285.7960510253906,284.95001220703125,297.6365661621094,288.4891052246094,298.00201416015625,298.1908874511719,281.320068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689622163772,0.003568957792595,-0.011404974386096,1.0,1.0,0.0,-0.0281987730413675,410.0,291.2186584472656,-0.0,19.91817855834961,1.0,281.2558288574219,281.2769470214844,290.1332092285156,290.20831298828125,320.2091369628906,318.7637023925781,280.95001220703125,35939.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993120193481445,3.993147611618042,1.063942136170226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1854.0001220703125,0.0,1948.969970703125,1895.4371337890625,0.0,0.0,0.9824069142341614,1.0,0.0,3.0,1.0,0.0
12215880,304.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0006698899087496,303.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0007054263260215,304.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0005210255039855,303.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0007054263260215,303.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.3787998259067535,1.0,0.0033462387509644,285.7960510253906,284.95001220703125,297.6365661621094,288.4891052246094,298.00201416015625,298.1908874511719,281.320068359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379197761416,0.0035689622163772,0.003568957792595,-0.011404974386096,1.0,1.0,0.0,-0.0281987730413675,410.0,291.2186584472656,-0.0,19.91817855834961,1.0,281.2558288574219,281.2769470214844,290.1332092285156,290.20831298828125,320.2091369628906,318.7637023925781,280.95001220703125,35939.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.993120193481445,3.993147611618042,1.063942136170226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1854.0001220703125,0.0,1948.969970703125,1895.4371337890625,0.0,0.0,0.9824069142341614,1.0,0.0,3.0,1.0,0.0
12215940,304.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.000669892586302,303.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0007054291199892,304.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0005210275412537,303.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0007054291199892,303.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.003346252022311,285.55474853515625,284.95001220703125,297.6994323730469,288.50360107421875,297.96209716796875,298.1224975585937,281.0197448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379211731255,0.0035689629148691,0.0035689584910869,-0.0114418398588895,1.0,1.0,0.0,-0.0285078138113021,410.0,293.4876403808594,-0.0,19.918182373046875,1.0,280.9558410644531,280.97686767578125,290.2423095703125,290.320068359375,320.2091369628906,318.7637023925781,280.6499938964844,35964.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994476318359375,3.994503736495972,1.0646649570844602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1874.6392822265625,0.0,1950.956298828125,1895.4371337890625,0.0,0.0,0.982729434967041,1.0,0.0,3.0,1.0,0.0
12216000,304.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.000669892586302,303.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0007054291199892,304.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0005210275412537,303.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.0007054291199892,303.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.3787997961044311,1.0,0.003346252022311,285.55474853515625,284.95001220703125,297.6994323730469,288.50360107421875,297.96209716796875,298.1224975585937,281.0197448730469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379211731255,0.0035689629148691,0.0035689584910869,-0.0114418398588895,1.0,1.0,0.0,-0.0285078138113021,410.0,293.4876403808594,-0.0,19.918182373046875,1.0,280.9558410644531,280.97686767578125,290.2423095703125,290.320068359375,320.2091369628906,318.7637023925781,280.6499938964844,35964.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.994476318359375,3.994503736495972,1.0646649570844602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1874.6392822265625,0.0,1950.956298828125,1895.4371337890625,0.0,0.0,0.982729434967041,1.0,0.0,3.0,1.0,0.0
12216060,305.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0006698949728161,303.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0007054316811263,304.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0005210294621065,303.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0007054316811263,303.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0033462641295045,285.3082580566406,284.95001220703125,297.7616882324219,288.5177307128906,297.9344482421875,298.0710754394531,280.7195739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379225701093,0.0035689633805304,0.0035689591895788,-0.0114747565239667,1.0,1.0,0.0,-0.0287837460637092,410.0,296.4232482910156,-0.0,19.918184280395508,1.0,280.6558532714844,280.67706298828125,290.341552734375,290.4222106933594,320.2091369628906,318.7637023925781,280.3500061035156,35978.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995281457901001,3.9953088760375977,1.065094238583697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1896.35498046875,0.0,1952.1363525390625,1895.4371337890625,0.0,0.0,0.9829209446907043,1.0,0.0,3.0,1.0,0.0
