time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,305.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0006698949728161,303.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0007054316811263,304.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0005210294621065,303.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0007054316811263,303.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.3787997961044311,1.0,0.0033462641295045,285.3082580566406,284.95001220703125,297.7616882324219,288.5177307128906,297.9344482421875,298.0710754394531,280.7195739746094,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379225701093,0.0035689633805304,0.0035689591895788,-0.0114747565239667,1.0,1.0,0.0,-0.0287837460637092,410.0,296.4232482910156,-0.0,19.918184280395508,1.0,280.6558532714844,280.67706298828125,290.341552734375,290.4222106933594,320.2091369628906,318.7637023925781,280.3500061035156,35978.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.995281457901001,3.9953088760375977,1.065094238583697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1896.35498046875,0.0,1952.1363525390625,1895.4371337890625,0.0,0.0,0.9829209446907043,1.0,0.0,3.0,1.0,0.0
12216180,305.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0006698971847072,303.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0007054340094327,304.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0005210311501286,303.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0007054340094327,303.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0033462753053754,285.0570373535156,284.95001220703125,297.8232116699219,288.5315246582031,297.9175109863281,298.0343933105469,280.4194030761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379235014319,0.0035689640790224,0.0035689596552401,-0.0115036750212311,1.0,1.0,0.0,-0.0290261693298816,410.0,299.3998718261719,-0.0,19.918188095092773,1.0,280.3558349609375,280.37725830078125,290.4322204589844,290.5155029296875,320.2091369628906,318.7637023925781,280.04998779296875,35987.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9957594871521,3.995786905288696,1.0653491244738689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1917.9608154296875,0.0,1952.837158203125,1895.4371337890625,0.0,0.0,0.983034610748291,1.0,0.0,3.0,1.0,0.0
12216240,305.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0006698971847072,303.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0007054340094327,304.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0005210311501286,303.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0007054340094327,303.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.3787997663021087,1.0,0.0033462753053754,285.0570373535156,284.95001220703125,297.8232116699219,288.5315246582031,297.9175109863281,298.0343933105469,280.4194030761719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379235014319,0.0035689640790224,0.0035689596552401,-0.0115036750212311,1.0,1.0,0.0,-0.0290261693298816,410.0,299.3998718261719,-0.0,19.918188095092773,1.0,280.3558349609375,280.37725830078125,290.4322204589844,290.5155029296875,320.2091369628906,318.7637023925781,280.04998779296875,35987.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9957594871521,3.995786905288696,1.0653491244738689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1917.9608154296875,0.0,1952.837158203125,1895.4371337890625,0.0,0.0,0.983034610748291,1.0,0.0,3.0,1.0,0.0
12216300,305.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.3787997663021087,1.0,0.0006698982324451,303.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.3787997663021087,1.0,0.0007054351153783,304.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.3787997663021087,1.0,0.0005210319650359,303.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.3787997663021087,1.0,0.0007054351153783,303.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.3787997663021087,1.0,0.0033462804276496,284.9298095703125,284.95001220703125,297.85369873046875,288.5382995605469,297.91265869140625,298.02099609375,280.24468994140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379239670932,0.003568964311853,0.0035689598880708,-0.0115166250616312,0.9994019269943236,0.9994019269943236,0.0,-0.0291347354650497,410.0,522.119384765625,-0.0,19.918188095092773,1.0,280.0928039550781,280.1434631347656,290.5360107421875,290.6870422363281,320.2091369628906,318.7637023925781,280.04998779296875,35998.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99582576751709,3.995853185653688,1.0653843673935626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,555.9189453125,0.0,1953.01904296875,1895.4371337890625,0.0,0.0,0.9830447435379028,1.0,0.0,3.0,1.0,0.0
12216360,305.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.3787997663021087,1.0,0.0006698992219753,303.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.3787997663021087,1.0,0.0007054361631162,304.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.3787997663021087,1.0,0.0005210327217355,303.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.3787997663021087,1.0,0.0007054361631162,303.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.3787997663021087,1.0,0.0033462853170931,284.8014831542969,284.95001220703125,297.88397216796875,288.54498291015625,297.90997314453125,298.01055908203125,280.11920166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379244327545,0.0035689645446836,0.0035689601209014,-0.011528568342328,0.9971261024475098,0.9971261024475098,0.0,-0.029234854504466,410.0,303.0340270996094,-0.0,19.918190002441406,1.0,280.0555419921875,280.0772399902344,290.51544189453125,290.60113525390625,320.2091369628906,318.7637023925781,279.75,36066.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.99429988861084,3.994327306747437,1.0645709380696644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1937.5159912109373,0.0,1951.5582275390625,1895.4371337890625,0.0,0.0,0.9827282428741456,1.0,0.0,3.0,1.0,0.0
12216420,305.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.0006699010846205,304.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000705438083969,304.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000521034176927,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000705438083969,303.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.0033462946303188,284.5419616699219,284.95001220703125,297.9439392089844,288.5581359863281,297.9105224609375,297.99786376953125,279.8191833496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115494355559349,0.9899597764015198,0.9899597764015198,0.0,-0.0294097829610109,410.0,305.3488464355469,-0.0,19.91819190979004,1.0,279.75592041015625,279.7779235839844,290.5909729003906,290.6792297363281,320.2091369628906,318.7637023925781,279.45001220703125,36245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9860799312591553,3.986107349395752,1.0601938811305445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1957.6092529296875,0.0,1942.2120361328125,1895.4371337890625,0.0,0.0,0.9809667468070984,1.0,0.0,3.0,1.0,0.0
12216480,305.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.0006699010846205,304.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000705438083969,304.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000521034176927,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.000705438083969,303.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.3787997364997864,1.0,0.0033462946303188,284.5419616699219,284.95001220703125,297.9439392089844,288.5581359863281,297.9105224609375,297.99786376953125,279.8191833496094,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115494355559349,0.9899597764015198,0.9899597764015198,0.0,-0.0294097829610109,410.0,305.3488464355469,-0.0,19.91819190979004,1.0,279.75592041015625,279.7779235839844,290.5909729003906,290.6792297363281,320.2091369628906,318.7637023925781,279.45001220703125,36245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9860799312591553,3.986107349395752,1.0601938811305445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1957.6092529296875,0.0,1942.2120361328125,1895.4371337890625,0.0,0.0,0.9809667468070984,1.0,0.0,3.0,1.0,0.0
12216540,305.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.3787997364997864,1.0,0.000669902539812,304.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.3787997364997864,1.0,0.0007054395973682,304.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.3787997364997864,1.0,0.0005210352828726,303.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.3787997364997864,1.0,0.0007054395973682,303.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.3787997364997864,1.0,0.0033463018480688,284.3167419433594,284.95001220703125,297.99462890625,288.56915283203125,297.9166564941406,297.99462890625,279.5445861816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689608193933,-0.0115641290321946,0.981012225151062,0.981012225151062,0.0,-0.0295329596847295,410.0,358.9768371582031,-0.0,19.91819190979004,1.0,279.4606018066406,279.48809814453125,290.6791076660156,290.7803039550781,320.2091369628906,318.7637023925781,279.45001220703125,36439.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.972498655319214,3.9725260734558105,1.0529815881454851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,229.93948364257807,0.0,1926.011962890625,1895.4371337890625,0.0,0.0,0.9780060648918152,1.0,0.0,3.0,1.0,0.0
12216600,305.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3787997364997864,1.0,0.0006699027726426,304.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3787997364997864,1.0,0.0007054398301988,304.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3787997364997864,1.0,0.0005210354574956,303.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3787997364997864,1.0,0.0007054398301988,303.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3787997364997864,1.0,0.003346303012222,284.27880859375,284.95001220703125,298.0030517578125,288.5709533691406,297.91815185546875,297.9947204589844,279.51971435546875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115663036704063,0.9792543649673462,0.9792543649673462,0.0,-0.0295511856675148,410.0,309.336669921875,-0.0,19.91819190979004,1.0,279.4560852050781,279.4784851074219,290.6604919433594,290.7510070800781,320.2091369628906,318.7637023925781,279.1499938964844,36475.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9695324897766113,3.969559669494629,1.0514096402403084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1973.0152587890625,0.0,1922.436767578125,1895.4371337890625,0.0,0.0,0.977356493473053,1.0,0.0,3.0,1.0,0.0
12216660,304.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9990000128746032,1.0,0.5139159560203552,303.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9990000128746032,1.0,0.5411782264709473,303.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9990000128746032,1.0,0.3997124135494232,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9990000128746032,1.0,0.5411782264709473,303.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921875,0.9990000128746032,1.0,2.567116498947144,288.4965209960937,284.95001220703125,298.0416259765625,288.57928466796875,302.38983154296875,303.6726989746094,288.5106201171875,1.0,1.0,1.0,0.0,0.264511376619339,1.0,-5.489264011383057,0.0002463099954184,5.489017963409424,-1.2501347064971924,1.0,1.0,0.0,273.46270751953125,410.0,104597.96875,-0.0,13090.154296875,1.0,279.1731262207031,285.4465637207031,293.13800048828125,296.22216796875,320.2091369628906,318.7637023925781,279.1499938964844,35565.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1889840066432953,1.0,0.0,0.0,3.963758945465088,3.9637858867645264,1.0483533969818382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13832.8974609375,0.0,1907.5283203125,1895.4371337890625,0.0,0.0,0.9759405851364136,1.0,0.0,3.0,1.0,0.0
12216720,303.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9990000128746032,1.0,0.5272732377052307,302.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9990000128746032,1.0,0.5552440881729126,302.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9990000128746032,1.0,0.4101013839244842,302.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9990000128746032,1.0,0.5552440881729126,302.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052490234375,0.9990000128746032,1.0,2.633838891983032,288.5042419433594,284.95001220703125,298.06121826171875,288.58349609375,301.998046875,303.1412048339844,288.4985656738281,1.0,1.0,1.0,0.0,0.4000000059604645,1.0,-5.629642486572266,8.382916712434962e-05,5.62955904006958,-1.267635941505432,1.0,1.0,0.0,289.1108703613281,410.0,104583.3125,-0.0,13371.7802734375,1.0,279.1560363769531,285.4591979980469,295.3955993652344,300.01544189453125,320.2091369628906,318.7637023925781,278.8500061035156,35554.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119803190231323,1.0,0.0,0.0,3.9715709686279297,3.9715981483459473,1.0524898925723392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15660.8291015625,0.0,1917.5989990234373,1895.4371337890625,0.0,997.5337524414062,0.9772875905036926,1.0,0.0,3.0,1.0,0.0
12216780,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.9990000128746032,1.0,0.53238445520401,301.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.9990000128746032,1.0,0.5606265068054199,301.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.9990000128746032,1.0,0.4140768051147461,301.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.9990000128746032,1.0,0.5606265068054199,301.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.9990000128746032,1.0,2.6593706607818604,288.0469055175781,284.95001220703125,298.11578369140625,288.5951843261719,301.17919921875,302.0624694824219,288.0394897460937,1.0,1.0,1.0,0.0,0.7811748385429382,1.0,-5.684322834014893,1.8796110452967696e-05,5.6843037605285645,-1.2737926244735718,1.0,1.0,0.0,295.3594970703125,410.0,103108.0859375,-0.0,13475.5810546875,1.0,278.8571472167969,285.0629577636719,294.2333679199219,301.27508544921875,320.2091369628906,318.7637023925781,278.8500061035156,35727.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981322050094605,3.981349229812622,1.0576643489912383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14261.34765625,0.0,1931.7454833984373,1895.4371337890625,0.0,4300.0,0.9796008467674256,1.0,0.0,3.0,1.0,0.0
12216840,302.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.9990000128746032,1.0,0.5324071049690247,301.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.9990000128746032,1.0,0.5606502890586853,301.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.9990000128746032,1.0,0.4140943884849548,301.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.9990000128746032,1.0,0.5606502890586853,301.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0323486328125,0.9990000128746032,1.0,2.6594836711883545,288.0309143066406,284.95001220703125,298.1184387207031,288.59576416015625,301.14898681640625,302.0227355957031,288.023681640625,1.0,1.0,1.0,0.0,0.800000011920929,1.0,-5.684564113616943,1.8507193090044893e-05,5.684545993804932,-1.2738229036331177,1.0,1.0,0.0,295.386962890625,410.0,102956.4921875,-0.0,13476.03515625,1.0,278.85595703125,285.0515441894531,294.188720703125,301.1971130371094,320.2091369628906,318.7637023925781,278.54998779296875,35734.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981687307357788,3.9817147254943848,1.057858526110067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,15038.2890625,0.0,1932.27734375,1895.4371337890625,0.0,4300.0,0.979687750339508,1.0,0.0,3.0,1.0,0.0
12216900,302.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.9990000128746032,1.0,0.5325123071670532,301.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.9990000128746032,1.0,0.5607610940933228,301.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.9990000128746032,1.0,0.4141762554645538,301.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.9990000128746032,1.0,0.5607610940933228,301.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.9990000128746032,1.0,2.660009384155273,287.7679748535156,284.95001220703125,298.14666748046875,288.601806640625,300.8723449707031,301.65789794921875,287.759521484375,1.0,1.0,1.0,0.0,1.0,1.0,-5.685691833496094,1.71590581885539e-05,5.685674667358398,-1.2739664316177368,1.0,1.0,0.0,295.514892578125,410.0,103061.5859375,-0.0,13478.1474609375,1.0,278.5931396484375,284.7997436523437,293.93316650390625,300.80206298828125,320.2091369628906,318.7637023925781,278.54998779296875,35795.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.985074281692505,3.9851016998291016,1.0596589845590645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14380.353515625,0.0,1937.2125244140625,1895.4371337890625,0.0,4300.0,0.9804933071136476,1.0,0.0,3.0,1.0,0.0
12216960,301.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.9990000128746032,1.0,0.5324813723564148,301.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.9990000128746032,1.0,0.5607284903526306,301.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.9990000128746032,1.0,0.4141521751880646,300.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.9990000128746032,1.0,0.5607284903526306,300.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.9990000128746032,1.0,2.6598546504974365,287.6162109375,284.95001220703125,298.1746520996094,288.6077575683594,300.6657409667969,301.38348388671875,287.61102294921875,1.0,1.0,1.0,0.0,0.8844426870346069,1.0,-5.685357093811035,1.7541362467454746e-05,5.685339450836182,-1.2738420963287354,1.0,1.0,0.0,295.4848937988281,410.0,101905.1875,-0.0,13477.5263671875,1.0,278.5556640625,284.6756286621094,293.8044128417969,300.4556579589844,320.2091369628906,318.7637023925781,278.25,35842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987685918807984,3.98771333694458,1.0610482377160224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14842.5263671875,0.0,1941.0235595703125,1895.4371337890625,0.0,4300.0,0.9811144471168518,1.0,0.0,3.0,1.0,0.0
12217020,301.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5321313738822937,300.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5603599548339844,300.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.4138799607753753,300.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5603599548339844,300.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,2.6581063270568848,287.27276611328125,284.95001220703125,298.2297668457031,288.6195373535156,300.3871765136719,301.0084533691406,287.2686462402344,1.0,1.0,1.0,0.0,0.6533280611038208,1.0,-5.681600093841553,2.191123530792538e-05,5.681578159332275,-1.272810935974121,1.0,1.0,0.0,295.1124267578125,410.0,101526.4375,-0.0,13470.5,1.0,278.2555847167969,284.3451538085937,293.7337646484375,300.2994079589844,320.2091369628906,318.7637023925781,278.1499938964844,35906.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991249084472656,3.991276502609253,1.062945329977083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14335.8076171875,0.0,1946.2314453125,1895.4371337890625,0.0,4300.0,0.9819619059562684,1.0,0.0,3.0,1.0,0.0
12217080,301.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5321313738822937,300.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5603599548339844,300.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.4138799607753753,300.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,0.5603599548339844,300.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.9990000128746032,1.0,2.6581063270568848,287.27276611328125,284.95001220703125,298.2297668457031,288.6195373535156,300.3871765136719,301.0084533691406,287.2686462402344,1.0,1.0,1.0,0.0,0.6533280611038208,1.0,-5.681600093841553,2.191123530792538e-05,5.681578159332275,-1.272810935974121,1.0,1.0,0.0,295.1124267578125,410.0,101526.4375,-0.0,13470.5,1.0,278.2555847167969,284.3451538085937,293.7337646484375,300.2994079589844,320.2091369628906,318.7637023925781,278.1499938964844,35906.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991249084472656,3.991276502609253,1.062945329977083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14335.8076171875,0.0,1946.2314453125,1895.4371337890625,0.0,4300.0,0.9819619059562684,1.0,0.0,3.0,1.0,0.0
12217140,301.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.9990000128746032,1.0,0.529881477355957,300.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.9990000128746032,1.0,0.5579907298088074,300.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.9990000128746032,1.0,0.4121300280094147,300.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.9990000128746032,1.0,0.5579907298088074,300.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.9990000128746032,1.0,2.646867752075196,287.0758972167969,284.95001220703125,298.2760925292969,288.6294250488281,300.2451171875,300.8113708496094,287.0718994140625,1.0,1.0,1.0,0.0,0.4553409814834595,1.0,-5.657451152801514,4.98709523526486e-05,5.657401084899902,-1.266096115112305,1.0,1.0,0.0,292.7323913574219,410.0,100420.4140625,-0.0,13425.0634765625,1.0,278.1537475585937,284.17431640625,293.6924133300781,300.16717529296875,320.2091369628906,318.7637023925781,278.1499938964844,35939.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9931252002716064,3.993152618408203,1.0639448646543317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13908.1083984375,0.0,1948.977294921875,1895.4371337890625,0.0,4300.0,0.9824081063270568,1.0,0.0,3.0,1.0,0.0
12217200,301.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9990000128746032,1.0,0.5289092659950256,300.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9990000128746032,1.0,0.5569669008255005,300.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9990000128746032,1.0,0.4113738536834717,300.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9990000128746032,1.0,0.5569669008255005,300.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9990000128746032,1.0,2.6420111656188965,287.04864501953125,284.95001220703125,298.28375244140625,288.6310729980469,300.22802734375,300.78680419921875,287.0445861816406,1.0,1.0,1.0,0.0,0.4222134053707123,1.0,-5.647014617919922,6.189702253323048e-05,5.646952629089356,-1.263200759887695,1.0,1.0,0.0,291.70623779296875,410.0,100114.1328125,-0.0,13405.287109375,1.0,278.152099609375,284.1539611816406,293.6841125488281,300.1365661621094,320.2091369628906,318.7637023925781,278.1499938964844,35944.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993365049362183,3.9933927059173584,1.0640727623467685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13851.439453125,0.0,1949.3287353515625,1895.4371337890625,0.0,4300.0,0.9824652075767516,1.0,0.0,3.0,1.0,0.0
12217260,301.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5148913860321045,300.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5422054529190063,300.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.4004710912704468,300.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5422054529190063,299.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,2.5719892978668213,286.8290710449219,284.95001220703125,298.3365478515625,288.64239501953125,300.1531677246094,300.6724853515625,286.82293701171875,1.0,1.0,1.0,0.0,0.2533280551433563,1.0,-5.496718406677246,0.0002319645136594,5.496486663818359,-1.224629044532776,1.0,1.0,0.0,276.8314208984375,410.0,97411.71875,-0.0,13111.306640625,1.0,278.1500244140625,283.9928894042969,293.62359619140625,299.9140625,320.2091369628906,318.7637023925781,278.1499938964844,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946212768554688,3.9946486949920654,1.0647422641341109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13404.14453125,0.0,1951.168701171875,1895.4371337890625,0.0,4300.0,0.982763946056366,1.0,0.0,3.0,1.0,0.0
12217320,301.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5148913860321045,300.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5422054529190063,300.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.4004710912704468,300.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,0.5422054529190063,299.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9990000128746032,1.0,2.5719892978668213,286.8290710449219,284.95001220703125,298.3365478515625,288.64239501953125,300.1531677246094,300.6724853515625,286.82293701171875,1.0,1.0,1.0,0.0,0.2533280551433563,1.0,-5.496718406677246,0.0002319645136594,5.496486663818359,-1.224629044532776,1.0,1.0,0.0,276.8314208984375,410.0,97411.71875,-0.0,13111.306640625,1.0,278.1500244140625,283.9928894042969,293.62359619140625,299.9140625,320.2091369628906,318.7637023925781,278.1499938964844,35966.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946212768554688,3.9946486949920654,1.0647422641341109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13404.14453125,0.0,1951.168701171875,1895.4371337890625,0.0,4300.0,0.982763946056366,1.0,0.0,3.0,1.0,0.0
12217380,301.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2766304016113281,300.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2913051247596741,300.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2151569873094558,299.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2913051247596741,299.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,1.3818261623382568,285.40545654296875,284.95001220703125,298.3881225585937,288.65350341796875,300.29669189453125,300.6836242675781,285.1211242675781,1.0,1.0,1.0,0.0,0.0844426825642585,1.0,-2.9495115280151367,0.0024021132849156,2.9471094608306885,-0.4877764880657196,1.0,1.0,0.0,88.34992980957031,410.0,72307.703125,-0.0,7448.27099609375,1.0,278.1499938964844,282.9196472167969,293.5065612792969,299.3035888671875,320.2091369628906,318.7637023925781,278.1499938964844,35980.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9953672885894775,3.995394706726074,1.065139940692461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10760.443359375,0.0,1952.2620849609373,1895.4371337890625,0.0,4300.0,0.9829413294792176,1.0,0.0,3.0,1.0,0.0
12217440,301.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2766304016113281,300.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2913051247596741,300.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2151569873094558,299.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,0.2913051247596741,299.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9990000128746032,1.0,1.3818261623382568,285.40545654296875,284.95001220703125,298.3881225585937,288.65350341796875,300.29669189453125,300.6836242675781,285.1211242675781,1.0,1.0,1.0,0.0,0.0844426825642585,1.0,-2.9495115280151367,0.0024021132849156,2.9471094608306885,-0.4877764880657196,1.0,1.0,0.0,88.34992980957031,410.0,72307.703125,-0.0,7448.27099609375,1.0,278.1499938964844,282.9196472167969,293.5065612792969,299.3035888671875,320.2091369628906,318.7637023925781,278.1499938964844,35980.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9953672885894775,3.995394706726074,1.065139940692461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10760.443359375,0.0,1952.2620849609373,1895.4371337890625,0.0,4300.0,0.9829413294792176,1.0,0.0,3.0,1.0,0.0
12217500,301.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.3602114021778106,1.0,0.0009980974718928,300.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.3602114021778106,1.0,0.0010510447900742,300.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.3602114021778106,1.0,0.0007762980530969,300.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.3602114021778106,1.0,0.0010510447900742,300.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5309143066406,0.3602114021778106,1.0,0.0049857036210596,283.3653564453125,284.95001220703125,298.4134521484375,288.6590270996094,300.27978515625,300.9423828125,280.8449401855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0106141213327646,0.0035684555768966,0.0070456657558679,-0.0121800834313035,0.9699745774269104,0.9699745774269104,0.0,0.0125214224681258,410.0,9927.6728515625,-0.0,29.675193786621094,1.0,278.1499938964844,278.8312072753906,292.7843017578125,295.7355651855469,320.2091369628906,318.7637023925781,278.1499938964844,36938.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.974790573120117,3.974817991256714,1.054197014127567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4389.111328125,0.0,1933.0748291015625,1895.4371337890625,0.0,4300.0,0.97862046957016,1.0,0.0,3.0,1.0,0.0
12217560,302.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936218261719,0.3787972927093506,1.0,0.0006698737852275,301.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936218261719,0.3787972927093506,1.0,0.0007054093875922,301.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936218261719,0.3787972927093506,1.0,0.0005210129311308,300.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936218261719,0.3787972927093506,1.0,0.0007054093875922,300.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4936218261719,0.3787972927093506,1.0,0.0033461584243923,283.3230285644531,284.95001220703125,298.4384155273437,288.6644897460937,300.162841796875,300.7713317871094,278.97637939453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689652431756,0.0035689608193933,-0.0115767540410161,0.9587064981460572,0.9587064981460572,0.0,-0.0296380221843719,410.0,3101.03564453125,-0.0,19.91859436035156,1.0,278.1499938964844,278.3623046875,291.4356994628906,292.81378173828125,320.2091369628906,318.7637023925781,278.1499938964844,37214.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648352265357972,1.0,0.0,0.0,3.949696302413941,3.949723482131958,1.0409279411760508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1351.6199951171875,0.0,1902.6881103515625,1895.4371337890625,0.0,3995.568603515625,0.9732891321182252,1.0,0.0,3.0,1.0,0.0
12217620,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125671386719,0.3787997663021087,1.0,0.0006698647048324,302.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125671386719,0.3787997663021087,1.0,0.0007053997833281,302.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125671386719,0.3787997663021087,1.0,0.0005210058880038,301.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125671386719,0.3787997663021087,1.0,0.0007053997833281,301.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4125671386719,0.3787997663021087,1.0,0.0033461130224168,283.22711181640625,284.95001220703125,298.4815368652344,288.6739807128906,299.9822692871094,300.4982604980469,278.25341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115692978724837,0.9378249049186708,0.9378249049186708,0.0,-0.0295762941241264,410.0,527.0689086914062,-0.0,19.918190002441406,1.0,278.1499938964844,278.1853942871094,290.1929931640625,290.5868530273437,320.2091369628906,318.7637023925781,278.1499938964844,37601.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713272333145142,1.0,0.0,0.0,3.898115634918213,3.898142337799072,1.0139176538359609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,214.20838928222656,0.0,1839.9212646484373,1895.4371337890625,0.0,1392.2398681640625,0.9619086384773254,1.0,0.0,3.0,1.0,0.0
12217680,303.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.3787997663021087,1.0,0.000669865286909,302.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.3787997663021087,1.0,0.0007054004236124,302.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.3787997663021087,1.0,0.0005210063536651,301.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.3787997663021087,1.0,0.0007054004236124,301.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39959716796875,0.3787997663021087,1.0,0.0033461158163845,283.2114562988281,284.95001220703125,298.48736572265625,288.67529296875,299.9593505859375,300.4638061523437,278.2281494140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115682370960712,0.934824287891388,0.934824287891388,0.0,-0.0295673999935388,410.0,439.0263671875,-0.0,19.918190002441406,1.0,278.1499938964844,278.1792907714844,290.1021728515625,290.4377136230469,320.2091369628906,318.7637023925781,278.1499938964844,37656.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250092387199402,1.0,0.0,0.0,3.889973640441896,3.890000343322754,1.0096865707964753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,176.41973876953125,0.0,1830.1053466796875,1895.4371337890625,0.0,1076.72705078125,0.96011084318161,1.0,0.0,3.0,1.0,0.0
12217740,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.3787997663021087,1.0,0.0006698689539916,302.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.3787997663021087,1.0,0.000705404265318,302.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.3787997663021087,1.0,0.0005210092058405,302.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.3787997663021087,1.0,0.000705404265318,302.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3070983886719,0.3787997663021087,1.0,0.0033461342100054,283.0989074707031,284.95001220703125,298.5243835449219,288.6835632324219,299.8224792480469,300.2584228515625,278.1623229980469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689605865627,-0.0115615287795662,0.9147720336914062,0.9147720336914062,0.0,-0.0295111611485481,410.0,212.00962829589844,-0.0,19.918190002441406,1.0,278.1499938964844,278.16357421875,289.7624816894531,289.88055419921875,320.2091369628906,318.7637023925781,278.1499938964844,38031.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146660029888153,1.0,0.0,0.0,3.831314086914064,3.831340074539185,9.794646302907497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,79.54938507080078,0.0,1760.353759765625,1895.4371337890625,0.0,139.6180877685547,0.9471646547317504,1.0,0.0,3.0,1.0,0.0
12217800,303.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.27752685546875,0.3787997663021087,1.0,0.0006698699435219,302.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.27752685546875,0.3787997663021087,1.0,0.0007054053130559,302.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27752685546875,0.3787997663021087,1.0,0.0005210099625401,302.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27752685546875,0.3787997663021087,1.0,0.0007054053130559,302.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27752685546875,0.3787997663021087,1.0,0.0033461390994489,283.0627136230469,284.95001220703125,298.5349426269531,288.6859436035156,299.7860412597656,300.2040100097656,278.15753173828125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689650103449,0.0035689605865627,-0.0115596679970622,0.9086977243423462,0.9086977243423462,0.0,-0.0294955633580684,410.0,195.76622009277344,-0.0,19.918190002441406,1.0,278.1499938964844,278.1624755859375,289.75408935546875,289.81658935546875,320.2091369628906,318.7637023925781,278.1499938964844,38148.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2270356565713882,1.0,0.0,0.0,3.812094449996948,3.8121204376220703,9.696625511423915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,72.70585632324219,0.0,1737.8846435546875,1895.4371337890625,0.0,0.0,0.9429275989532472,1.0,0.0,3.0,1.0,0.0
12217860,304.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0006698742508888,302.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0007054097950458,303.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0005210132803767,302.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0007054097950458,302.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0033461605198681,282.8851623535156,284.95001220703125,298.5810546875,288.6965026855469,299.6390380859375,299.9851379394531,278.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689605865627,-0.0115523012354969,0.8800085186958313,0.8800085186958313,0.0,-0.0294338129460811,410.0,174.8408660888672,-0.0,19.918188095092773,1.0,278.1499938964844,278.1612548828125,289.67535400390625,289.7119445800781,320.2091369628906,318.7637023925781,278.45001220703125,38735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7124547958374015,3.712479829788208,9.19635283480602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668072895379737e-05,0.0,1624.59033203125,1895.4371337890625,0.0,0.0,0.9210179448127748,1.0,0.0,3.0,1.0,0.0
12217920,304.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0006698742508888,302.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0007054097950458,303.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0005210132803767,302.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0007054097950458,302.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13262939453125,0.3787997663021087,1.0,0.0033461605198681,282.8851623535156,284.95001220703125,298.5810546875,288.6965026855469,299.6390380859375,299.9851379394531,278.1513061523437,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689605865627,-0.0115523012354969,0.8800085186958313,0.8800085186958313,0.0,-0.0294338129460811,410.0,174.8408660888672,-0.0,19.918188095092773,1.0,278.1499938964844,278.1612548828125,289.67535400390625,289.7119445800781,320.2091369628906,318.7637023925781,278.45001220703125,38735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7124547958374015,3.712479829788208,9.19635283480602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.668072895379737e-05,0.0,1624.59033203125,1895.4371337890625,0.0,0.0,0.9210179448127748,1.0,0.0,3.0,1.0,0.0
12217980,304.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787997663021087,1.0,0.0006698762881569,303.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787997663021087,1.0,0.0007054120069369,303.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787997663021087,1.0,0.0005210149101912,302.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787997663021087,1.0,0.0007054120069369,302.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.3787997663021087,1.0,0.0033461707644164,282.7841491699219,284.95001220703125,298.6044616699219,288.70196533203125,299.5718994140625,299.88555908203125,278.1573486328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115493889898061,0.863993227481842,0.863993227481842,0.0,-0.0294093936681747,410.0,156.42477416992188,-0.0,19.918188095092773,1.0,278.1651306152344,278.1728820800781,289.6230773925781,289.6512756347656,320.2091369628906,318.7637023925781,278.45001220703125,39089.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.6503829956054688,3.650407552719116,8.891399829735747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.660617221612483e-05,0.0,1556.70947265625,1895.4371337890625,0.0,0.0,0.9074242115020752,1.0,0.0,3.0,1.0,0.0
