time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218040,304.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.3787997663021087,1.0,0.0006698781508021,303.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.3787997663021087,1.0,0.0007054139277897,303.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.3787997663021087,1.0,0.0005210163071751,302.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.3787997663021087,1.0,0.0007054139277897,303.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701538085937,0.3787997663021087,1.0,0.0033461800776422,282.6868896484375,284.95001220703125,298.62567138671875,288.7069702148437,299.5151062011719,299.80157470703125,278.1684875488281,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115475030615925,0.8485268950462341,0.8485268950462341,0.0,-0.0293935872614383,410.0,153.222900390625,-0.0,19.918188095092773,1.0,278.1780700683594,278.185791015625,289.574951171875,289.6014099121094,320.2091369628906,318.7637023925781,278.75,39445.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.585979461669922,3.586003541946411,8.580427106608113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.6538895074045286e-05,0.0,1488.4324951171875,1895.4371337890625,0.0,0.0,0.8933695554733276,1.0,0.0,3.0,1.0,0.0
12218100,304.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838195800781,0.3787997663021087,1.0,0.0006698799552395,303.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838195800781,0.3787997663021087,1.0,0.0007054159068502,303.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838195800781,0.3787997663021087,1.0,0.0005210177623666,302.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838195800781,0.3787997663021087,1.0,0.0007054159068502,303.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838195800781,0.3787997663021087,1.0,0.0033461891580373,282.58221435546875,284.95001220703125,298.6473999023437,288.712158203125,299.4608459472656,299.721435546875,278.18133544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115465633571147,0.8316935300827026,0.8316935300827026,0.0,-0.0293857119977474,410.0,152.29725646972656,-0.0,19.918188095092773,1.0,278.1913452148437,278.1991882324219,289.5277709960937,289.5526123046875,320.2091369628906,318.7637023925781,278.75,39849.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.510890007019043,3.510913372039795,8.224845942095271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.647228004410863e-05,0.0,1411.5472412109375,1895.4371337890625,0.0,0.0,0.8770511746406555,1.0,0.0,3.0,1.0,0.0
12218160,304.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.3787997663021087,1.0,0.000669881759677,303.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.3787997663021087,1.0,0.0007054177112877,303.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.3787997663021087,1.0,0.0005210191593505,303.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.3787997663021087,1.0,0.0007054177112877,303.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7947692871094,0.3787997663021087,1.0,0.0033461980056017,282.474853515625,284.95001220703125,298.6687316894531,288.71734619140625,299.4112854003906,299.6483764648437,278.1944580078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689603537321,-0.0115468995645642,0.8141092658042908,0.8141092658042908,0.0,-0.0293885301798582,410.0,151.99111938476562,-0.0,19.918190002441406,1.0,278.20458984375,278.2126159667969,289.4834899902344,289.5068054199219,320.2091369628906,318.7637023925781,279.04998779296875,40284.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.426855564117432,3.4268782138824463,7.835828341740125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.640899376478046e-05,0.0,1328.885498046875,1895.4371337890625,0.0,0.0,0.858882486820221,1.0,0.0,3.0,1.0,0.0
12218220,304.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6154479980469,0.3787997663021087,1.0,0.0006698849610984,303.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6154479980469,0.3787997663021087,1.0,0.0007054211455397,303.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6154479980469,0.3787997663021087,1.0,0.0005210216622799,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,282.6154479980469,0.3787997663021087,1.0,0.0007054211455397,303.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6154479980469,0.3787997663021087,1.0,0.0033462143037468,282.2606506347656,284.95001220703125,298.7091369628906,288.7274169921875,299.3269958496094,299.5240783691406,278.2201232910156,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689605865627,-0.0115521876141428,0.7777023911476135,0.7777023911476135,0.0,-0.0294328518211841,410.0,151.68679809570312,-0.0,19.918190002441406,1.0,278.2303161621094,278.2388000488281,289.4049072265625,289.4255065917969,320.2091369628906,318.7637023925781,279.04998779296875,41200.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.235463380813598,3.2354846000671387,6.984998321968305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629432831075974e-05,0.0,1153.5235595703125,1895.4371337890625,0.0,0.0,0.8178470134735107,1.0,0.0,3.0,1.0,0.0
12218280,304.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61004638671875,0.3787997663021087,1.0,0.0006698850775137,303.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.61004638671875,0.3787997663021087,1.0,0.000705421261955,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61004638671875,0.3787997663021087,1.0,0.0005210217204876,303.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61004638671875,0.3787997663021087,1.0,0.000705421261955,303.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.61004638671875,0.3787997663021087,1.0,0.0033462145365774,282.2542419433594,284.95001220703125,298.7103271484375,288.72772216796875,299.32476806640625,299.5207824707031,278.22088623046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137925364077,0.0035689647775143,0.0035689605865627,-0.0115524558350443,0.7765780687332153,0.7765780687332153,0.0,-0.0294351000338792,410.0,151.67921447753906,-0.0,19.918190002441406,1.0,278.2310791015625,278.23956298828125,289.4027404785156,289.4232788085937,320.2091369628906,318.7637023925781,279.3500061035156,41228.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.2291715145111084,3.2291927337646484,6.957858431633213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.629111233749427e-05,0.0,1148.0494384765625,1895.4371337890625,0.0,0.0,0.8165063858032227,1.0,0.0,3.0,1.0,0.0
12218340,304.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0006698881625197,303.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0007054244633764,303.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0005210241070017,303.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0007054244633764,303.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0033462299033999,282.0317077636719,284.95001220703125,298.75,288.7380065917969,299.2539978027344,299.4162292480469,278.2470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115663241595029,0.7362481951713562,0.7362481951713562,0.0,-0.0295513588935136,410.0,151.378173828125,-0.0,19.918193817138672,1.0,278.2573547363281,278.2664794921875,289.3322448730469,289.35028076171875,320.2091369628906,318.7637023925781,279.6499938964844,42194.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.991410970687866,2.9914305210113525,5.970978804725746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.618491246015765e-05,0.0,954.4581298828124,1895.4371337890625,0.0,0.0,0.7662286758422852,1.0,0.0,3.0,1.0,0.0
12218400,304.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0006698881625197,303.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0007054244633764,303.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0005210241070017,303.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0007054244633764,303.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4210510253906,0.3787997364997864,1.0,0.0033462299033999,282.0317077636719,284.95001220703125,298.75,288.7380065917969,299.2539978027344,299.4162292480469,278.2470703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379258297383,0.0035689652431756,0.0035689608193933,-0.0115663241595029,0.7362481951713562,0.7362481951713562,0.0,-0.0295513588935136,410.0,151.378173828125,-0.0,19.918193817138672,1.0,278.2573547363281,278.2664794921875,289.3322448730469,289.35028076171875,320.2091369628906,318.7637023925781,279.6499938964844,42194.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.991410970687866,2.9914305210113525,5.970978804725746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.618491246015765e-05,0.0,954.4581298828124,1895.4371337890625,0.0,0.0,0.7662286758422852,1.0,0.0,3.0,1.0,0.0
12218460,304.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2699279785156,0.3787997364997864,1.0,0.0006698903744108,303.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2699279785156,0.3787997364997864,1.0,0.0007054267916828,303.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2699279785156,0.3787997364997864,1.0,0.0005210258532315,303.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2699279785156,0.3787997364997864,1.0,0.0007054267916828,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2699279785156,0.3787997364997864,1.0,0.0033462410792708,281.8562316894531,284.95001220703125,298.7783508300781,288.744384765625,299.2074279785156,299.3470764160156,278.2676696777344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689654760062,0.003568961052224,-0.0115800695493817,0.7023084759712219,0.7023084759712219,0.0,-0.0296665877103805,410.0,151.0877227783203,-0.0,19.918193817138672,1.0,278.27801513671875,278.2878723144531,289.2826232910156,289.2989501953125,320.2091369628906,318.7637023925781,279.6499938964844,42889.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.7750282287597656,2.775045871734619,5.138402343618509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.610786370700225e-05,0.0,799.3764038085938,1895.4371337890625,0.0,0.0,0.7212253212928772,1.0,0.0,3.0,1.0,0.0
12218520,304.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2289733886719,0.3787997364997864,1.0,0.0006698909564875,303.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2289733886719,0.3787997364997864,1.0,0.0007054274319671,303.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2289733886719,0.3787997364997864,1.0,0.0005210262606851,303.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2289733886719,0.3787997364997864,1.0,0.0007054274319671,303.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2289733886719,0.3787997364997864,1.0,0.0033462438732385,281.80908203125,284.95001220703125,298.78521728515625,288.7455139160156,299.19610595703125,299.3302307128906,278.2732238769531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379262953996,0.0035689654760062,0.003568961052224,-0.0115836234763264,0.6928166151046753,0.6928166151046753,0.0,-0.0296963807195425,410.0,150.9986572265625,-0.0,19.918195724487305,1.0,278.2835998535156,278.2936706542969,289.2700500488281,289.28594970703125,320.2091369628906,318.7637023925781,279.95001220703125,43053.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.712474822998047,2.7124922275543213,4.909359176963335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.608799306675792e-05,0.0,758.068115234375,1895.4371337890625,0.0,0.0,0.7083652019500732,1.0,0.0,3.0,1.0,0.0
12218580,304.9408569335937,297.1499938964844,293.1499938964844,0.5291314721107483,-3.3651702404022217,282.12890625,0.378799706697464,1.0,0.0006698922952637,303.97027587890625,297.1499938964844,293.1499938964844,0.5291314721107483,-3.543686389923096,282.12890625,0.378799706697464,1.0,0.0007054288289509,303.99908447265625,297.1499938964844,293.1499938964844,0.5291314721107483,-2.61735463142395,282.12890625,0.378799706697464,1.0,0.0005210273666307,303.5053405761719,297.1499938964844,293.1499938964844,0.5291314721107483,-3.543686389923096,282.12890625,0.378799706697464,1.0,0.0007054288289509,303.75592041015625,297.1499938964844,293.1499938964844,0.5291314721107483,-16.809722900390625,282.12890625,0.378799706697464,1.0,0.0033462508581578,281.69451904296875,284.95001220703125,298.8006896972656,288.747314453125,299.1703796386719,299.2918701171875,278.2867736816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379267610609,0.0035689657088369,0.0035689612850546,-0.0115928491577506,0.6690577864646912,0.6690577864646912,0.0,-0.0297737140208482,410.0,150.73411560058594,-0.0,19.918195724487305,1.0,278.2972106933594,278.3078918457031,289.2406311035156,289.25555419921875,320.2091369628906,318.7637023925781,279.95001220703125,43395.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5533607006073,2.5533769130706787,4.350284541487781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.604086668929085e-05,0.0,659.7875366210938,1895.4371337890625,0.0,0.0,0.6759874820709229,1.0,0.0,3.0,1.0,0.0
12218640,304.9706726074219,297.1499938964844,293.1499938964844,0.5822861194610596,-3.371843099594116,282.2106018066406,0.378799706697464,1.0,0.0006698935176245,304.0082092285156,297.1499938964844,293.1499938964844,0.5822861194610596,-3.550713062286377,282.2106018066406,0.378799706697464,1.0,0.0007054301677271,304.0355224609375,297.1499938964844,293.1499938964844,0.5822861194610596,-2.622544527053833,282.2106018066406,0.378799706697464,1.0,0.0005210282979533,303.5352783203125,297.1499938964844,293.1499938964844,0.5822861194610596,-3.550713062286377,282.2106018066406,0.378799706697464,1.0,0.0007054301677271,303.7872009277344,297.1499938964844,293.1499938964844,0.5822861194610596,-16.843053817749023,282.2106018066406,0.378799706697464,1.0,0.0033462569117546,281.5899353027344,284.95001220703125,298.8133239746094,288.74774169921875,299.1488342285156,299.2596130371094,278.2992553710937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379272267222,0.0035689657088369,0.0035689615178853,-0.0116027621552348,0.6464976072311401,0.6464976072311401,0.0,-0.0298568122088909,410.0,150.44906616210938,-0.0,19.918197631835938,1.0,278.30975341796875,278.3210754394531,289.21490478515625,289.2290344238281,320.2091369628906,318.7637023925781,280.25,43615.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4002456665039062,2.4002609252929688,3.844189109258878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.599902629503049e-05,0.0,573.9913330078125,1895.4371337890625,0.0,0.0,0.6453359127044678,1.0,0.0,3.0,1.0,0.0
12218700,304.99810791015625,297.1499938964844,293.1499938964844,0.6331586837768555,-3.3783750534057617,282.28875732421875,0.378799706697464,1.0,0.0006698947399854,304.04302978515625,297.1499938964844,293.1499938964844,0.6331586837768555,-3.557591676712036,282.28875732421875,0.378799706697464,1.0,0.0007054314482957,304.0684509277344,297.1499938964844,293.1499938964844,0.6331586837768555,-2.627624988555908,282.28875732421875,0.378799706697464,1.0,0.0005210292874835,303.5625915527344,297.1499938964844,293.1499938964844,0.6331586837768555,-3.557591676712036,282.28875732421875,0.378799706697464,1.0,0.0007054314482957,303.815673828125,297.1499938964844,293.1499938964844,0.6331586837768555,-16.875682830810547,282.28875732421875,0.378799706697464,1.0,0.0033462631981819,281.4823303222656,284.95001220703125,298.8248291015625,288.7469787597656,299.12847900390625,299.2290954589844,278.31219482421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379276923835,0.0035689659416675,0.0035689617507159,-0.0116154933348298,0.6222997903823853,0.6222997903823853,0.0,-0.0299635380506515,410.0,150.10646057128906,-0.0,19.91819953918457,1.0,278.3227844238281,278.3348693847656,289.18951416015625,289.202880859375,320.2091369628906,318.7637023925781,280.25,43726.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.23579478263855,2.235809087753296,3.335471205900831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5957051295554265e-05,0.0,490.8704833984375,1895.4371337890625,0.0,0.0,0.613029956817627,1.0,0.0,3.0,1.0,0.0
12218760,305.0224304199219,297.1499938964844,293.1499938964844,0.6798458695411682,-3.3845012187957764,282.3603210449219,0.3787996768951416,1.0,0.0006698959623463,304.0738220214844,297.1499938964844,293.1499938964844,0.6798458695411682,-3.564042806625366,282.3603210449219,0.3787996768951416,1.0,0.0007054327288642,304.0970764160156,297.1499938964844,293.1499938964844,0.6798458695411682,-2.632389783859253,282.3603210449219,0.3787996768951416,1.0,0.0005210302188061,303.58660888671875,297.1499938964844,293.1499938964844,0.6798458695411682,-3.564042806625366,282.3603210449219,0.3787996768951416,1.0,0.0007054327288642,303.84063720703125,297.1499938964844,293.1499938964844,0.6798458695411682,-16.90628433227539,282.3603210449219,0.3787996768951416,1.0,0.003346269018948,281.3763732910156,284.95001220703125,298.83477783203125,288.7450561523437,299.1100158691406,299.2013854980469,278.3250732421875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379281580448,0.0035689664073288,0.0035689619835466,-0.0116315903142094,0.5974117517471313,0.5974117517471313,0.0,-0.0300984792411327,410.0,149.716552734375,-0.0,19.918201446533203,1.0,278.33575439453125,278.3487854003906,289.1654357910156,289.1781005859375,320.2091369628906,318.7637023925781,280.54998779296875,43699.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.068586587905884,2.068599939346313,2.855227592135634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.591657150536776e-05,0.0,415.35491943359375,1895.4371337890625,0.0,0.0,0.5809285044670105,1.0,0.0,3.0,1.0,0.0
12218820,305.06365966796875,297.1499938964844,293.1499938964844,0.7622354030609131,-3.3956265449523926,282.485595703125,0.3787996470928192,1.0,0.0006698982906527,304.1259155273437,297.1499938964844,293.1499938964844,0.7622354030609131,-3.575758218765259,282.485595703125,0.3787996470928192,1.0,0.000705435173586,304.1441650390625,297.1499938964844,293.1499938964844,0.7622354030609131,-2.641042947769165,282.485595703125,0.3787996470928192,1.0,0.0005210320232436,303.626953125,297.1499938964844,293.1499938964844,0.7622354030609131,-3.575758218765259,282.485595703125,0.3787996470928192,1.0,0.000705435173586,303.8821716308594,297.1499938964844,293.1499938964844,0.7622354030609131,-16.961856842041016,282.485595703125,0.3787996470928192,1.0,0.0033462808933109,281.1702880859375,284.95001220703125,298.85009765625,288.73785400390625,299.0780639648437,299.1531982421875,278.3505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379300206899,0.0035689671058207,0.0035689626820385,-0.0116773108020424,0.5456269383430481,0.5456269383430481,0.0,-0.0304817426949739,410.0,148.78311157226562,-0.0,19.91820907592773,1.0,278.3615417480469,278.376953125,289.1206359863281,289.13214111328125,320.2091369628906,318.7637023925781,280.8500061035156,43223.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.735975742340088,1.735987424850464,2.010854842637855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.583954821806401e-05,0.0,289.7790832519531,1895.4371337890625,0.0,0.0,0.5197464227676392,1.0,0.0,3.0,1.0,0.0
12218880,305.06365966796875,297.1499938964844,293.1499938964844,0.7622354030609131,-3.3956265449523926,282.485595703125,0.3787996470928192,1.0,0.0006698982906527,304.1259155273437,297.1499938964844,293.1499938964844,0.7622354030609131,-3.575758218765259,282.485595703125,0.3787996470928192,1.0,0.000705435173586,304.1441650390625,297.1499938964844,293.1499938964844,0.7622354030609131,-2.641042947769165,282.485595703125,0.3787996470928192,1.0,0.0005210320232436,303.626953125,297.1499938964844,293.1499938964844,0.7622354030609131,-3.575758218765259,282.485595703125,0.3787996470928192,1.0,0.000705435173586,303.8821716308594,297.1499938964844,293.1499938964844,0.7622354030609131,-16.961856842041016,282.485595703125,0.3787996470928192,1.0,0.0033462808933109,281.1702880859375,284.95001220703125,298.85009765625,288.73785400390625,299.0780639648437,299.1531982421875,278.3505859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379300206899,0.0035689671058207,0.0035689626820385,-0.0116773108020424,0.5456269383430481,0.5456269383430481,0.0,-0.0304817426949739,410.0,148.78311157226562,-0.0,19.91820907592773,1.0,278.3615417480469,278.376953125,289.1206359863281,289.13214111328125,320.2091369628906,318.7637023925781,280.8500061035156,43223.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.735975742340088,1.735987424850464,2.010854842637855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.583954821806401e-05,0.0,289.7790832519531,1895.4371337890625,0.0,0.0,0.5197464227676392,1.0,0.0,3.0,1.0,0.0
12218940,305.0973815917969,297.1499938964844,293.1499938964844,0.8322231769561768,-3.405381917953491,282.58984375,0.3787995874881744,1.0,0.0006699005607515,304.1686706542969,297.1499938964844,293.1499938964844,0.8322231769561768,-3.586031198501587,282.58984375,0.3787995874881744,1.0,0.0007054375601001,304.1813659667969,297.1499938964844,293.1499938964844,0.8322231769561768,-2.648630380630493,282.58984375,0.3787995874881744,1.0,0.0005210337694734,303.6596984863281,297.1499938964844,293.1499938964844,0.8322231769561768,-3.586031198501587,282.58984375,0.3787995874881744,1.0,0.0007054375601001,303.9154357910156,297.1499938964844,293.1499938964844,0.8322231769561768,-17.010587692260742,282.58984375,0.3787995874881744,1.0,0.0033462920691818,280.9728698730469,284.95001220703125,298.8598022460937,288.7264709472656,299.0513916015625,299.1128845214844,278.37579345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379323489964,0.0035689685028046,0.0035689640790224,-0.0117460340261459,0.4912656247615814,0.4912656247615814,0.0,-0.0310578420758247,410.0,147.6367950439453,-0.0,19.9182186126709,1.0,278.3870544433594,278.4057006835937,289.0795593261719,289.09014892578125,320.2091369628906,318.7637023925781,281.1499938964844,42269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4220869541168213,1.422097086906433,1.3494155837179278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57669559889473e-05,0.0,197.9664306640625,1895.4371337890625,0.0,0.0,0.4659686386585235,1.0,0.0,3.0,1.0,0.0
12219000,305.0973815917969,297.1499938964844,293.1499938964844,0.8322231769561768,-3.405381917953491,282.58984375,0.3787995874881744,1.0,0.0006699005607515,304.1686706542969,297.1499938964844,293.1499938964844,0.8322231769561768,-3.586031198501587,282.58984375,0.3787995874881744,1.0,0.0007054375601001,304.1813659667969,297.1499938964844,293.1499938964844,0.8322231769561768,-2.648630380630493,282.58984375,0.3787995874881744,1.0,0.0005210337694734,303.6596984863281,297.1499938964844,293.1499938964844,0.8322231769561768,-3.586031198501587,282.58984375,0.3787995874881744,1.0,0.0007054375601001,303.9154357910156,297.1499938964844,293.1499938964844,0.8322231769561768,-17.010587692260742,282.58984375,0.3787995874881744,1.0,0.0033462920691818,280.9728698730469,284.95001220703125,298.8598022460937,288.7264709472656,299.0513916015625,299.1128845214844,278.37579345703125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379323489964,0.0035689685028046,0.0035689640790224,-0.0117460340261459,0.4912656247615814,0.4912656247615814,0.0,-0.0310578420758247,410.0,147.6367950439453,-0.0,19.9182186126709,1.0,278.3870544433594,278.4057006835937,289.0795593261719,289.09014892578125,320.2091369628906,318.7637023925781,281.1499938964844,42269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4220869541168213,1.422097086906433,1.3494155837179278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.57669559889473e-05,0.0,197.9664306640625,1895.4371337890625,0.0,0.0,0.4659686386585235,1.0,0.0,3.0,1.0,0.0
12219060,305.1257019042969,297.1499938964844,293.1499938964844,0.8921681642532349,-3.413913488388061,282.6761169433594,0.3787994980812073,1.0,0.0006699027726426,304.20489501953125,297.1499938964844,293.1499938964844,0.8921681642532349,-3.595015287399292,282.6761169433594,0.3787994980812073,1.0,0.0007054398884065,304.21173095703125,297.1499938964844,293.1499938964844,0.8921681642532349,-2.655266046524048,282.6761169433594,0.3787994980812073,1.0,0.0005210355157032,303.6871032714844,297.1499938964844,293.1499938964844,0.8921681046485901,-3.595015287399292,282.6761169433594,0.3787994980812073,1.0,0.0007054398884065,303.94293212890625,297.1499938964844,293.1499938964844,0.8921681642532349,-17.053203582763672,282.6761169433594,0.3787994980812073,1.0,0.003346303012222,280.7850646972656,284.95001220703125,298.8644104003906,288.7113647460937,299.0287780761719,299.07867431640625,278.4005432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118424436077475,0.4344592690467834,0.4344592690467834,0.0,-0.0318660400807857,410.0,146.2815704345703,-0.0,19.918231964111328,1.0,278.4122619628906,278.4351501464844,289.0414123535156,289.05126953125,320.2091369628906,318.7637023925781,281.45001220703125,41106.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1427795886993408,1.142788648605347,8.714016530575466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.569796172087081e-05,0.0,135.0843963623047,1895.4371337890625,0.0,0.0,0.4217931926250458,1.0,0.0,3.0,1.0,0.0
12219120,305.1257019042969,297.1499938964844,293.1499938964844,0.8921681642532349,-3.413913488388061,282.6761169433594,0.3787994980812073,1.0,0.0006699027726426,304.20489501953125,297.1499938964844,293.1499938964844,0.8921681642532349,-3.595015287399292,282.6761169433594,0.3787994980812073,1.0,0.0007054398884065,304.21173095703125,297.1499938964844,293.1499938964844,0.8921681642532349,-2.655266046524048,282.6761169433594,0.3787994980812073,1.0,0.0005210355157032,303.6871032714844,297.1499938964844,293.1499938964844,0.8921681046485901,-3.595015287399292,282.6761169433594,0.3787994980812073,1.0,0.0007054398884065,303.94293212890625,297.1499938964844,293.1499938964844,0.8921681642532349,-17.053203582763672,282.6761169433594,0.3787994980812073,1.0,0.003346303012222,280.7850646972656,284.95001220703125,298.8644104003906,288.7113647460937,299.0287780761719,299.07867431640625,278.4005432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379360742866,0.0035689703654497,0.0035689657088369,-0.0118424436077475,0.4344592690467834,0.4344592690467834,0.0,-0.0318660400807857,410.0,146.2815704345703,-0.0,19.918231964111328,1.0,278.4122619628906,278.4351501464844,289.0414123535156,289.05126953125,320.2091369628906,318.7637023925781,281.45001220703125,41106.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1427795886993408,1.142788648605347,8.714016530575466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.569796172087081e-05,0.0,135.0843963623047,1895.4371337890625,0.0,0.0,0.4217931926250458,1.0,0.0,3.0,1.0,0.0
12219180,305.1390686035156,297.1499938964844,293.1499938964844,0.9205307960510254,-3.417980432510376,282.7154235839844,0.3787994384765625,1.0,0.0006699039367958,304.22216796875,297.1499938964844,293.1499938964844,0.9205307960510254,-3.5992980003356934,282.7154235839844,0.3787994384765625,1.0,0.0007054411107674,304.22576904296875,297.1499938964844,293.1499938964844,0.9205307960510254,-2.6584293842315674,282.7154235839844,0.3787994384765625,1.0,0.0005210363888181,303.70001220703125,297.1499938964844,293.1499938964844,0.9205307364463806,-3.5992980003356934,282.7154235839844,0.3787994384765625,1.0,0.0007054411107674,303.9557189941406,297.1499938964844,293.1499938964844,0.9205307960510254,-17.07352066040039,282.7154235839844,0.3787994384765625,1.0,0.0033463088329881,280.689697265625,284.95001220703125,298.86492919921875,288.7019348144531,299.01806640625,299.0625305175781,278.4134521484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379384025931,0.003568971529603,0.0035689668729901,-0.0119058433920145,0.4034060537815094,0.4034060537815094,0.0,-0.0323975160717964,410.0,145.47744750976562,-0.0,19.91824150085449,1.0,278.4254455566406,278.4511413574219,289.02215576171875,289.0317077636719,320.2091369628906,318.7637023925781,281.45001220703125,40513.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.011836051940918,1.0118446350097656,6.831464105516717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.566262239473872e-05,0.0,110.99468231201172,1895.4371337890625,0.0,0.0,0.4022629857063293,1.0,0.0,3.0,1.0,0.0
12219240,305.1501770019531,297.1499938964844,293.1499938964844,0.9440233111381532,-3.421347618103028,282.7469787597656,0.3787994086742401,1.0,0.0006699049263261,304.2366027832031,297.1499938964844,293.1499938964844,0.9440233111381532,-3.602843761444092,282.7469787597656,0.3787994086742401,1.0,0.0007054421585053,304.2373352050781,297.1499938964844,293.1499938964844,0.9440233111381532,-2.661048173904419,282.7469787597656,0.3787994086742401,1.0,0.0005210372037254,303.710693359375,297.1499938964844,293.1499938964844,0.9440232515335084,-3.602843761444092,282.7469787597656,0.3787994086742401,1.0,0.0007054421585053,303.96630859375,297.1499938964844,293.1499938964844,0.9440233111381532,-17.09033966064453,282.7469787597656,0.3787994086742401,1.0,0.0033463139552623,280.6075439453125,284.95001220703125,298.8643798828125,288.6928405761719,299.0091552734375,299.04913330078125,278.4248046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379407308995,0.0035689726937562,0.0035689680371433,-0.0119695141911506,0.3753363490104675,0.3753363490104675,0.0,-0.0329312644898891,410.0,144.70391845703125,-0.0,19.918249130249023,1.0,278.43707275390625,278.4655456542969,289.0054931640625,289.01483154296875,320.2091369628906,318.7637023925781,281.75,40022.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9057984948158264,0.9058067202568054,5.474653619330638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.563187783583999e-05,0.0,93.7490005493164,1895.4371337890625,0.0,0.0,0.3869583904743194,1.0,0.0,3.0,1.0,0.0
12219300,305.1612854003906,297.1499938964844,293.1499938964844,0.967481255531311,-3.424694299697876,282.7774353027344,0.3787993490695953,1.0,0.0006699060322716,304.2511901855469,297.1499938964844,293.1499938964844,0.967481255531311,-3.606368064880371,282.7774353027344,0.3787993490695953,1.0,0.0007054433226585,304.24884033203125,297.1499938964844,293.1499938964844,0.967481255531311,-2.66365122795105,282.7774353027344,0.3787993490695953,1.0,0.0005210380186326,303.721435546875,297.1499938964844,293.1499938964844,0.9674811959266664,-3.606368064880371,282.7774353027344,0.3787993490695953,1.0,0.0007054433226585,303.9768371582031,297.1499938964844,293.1499938964844,0.967481255531311,-17.107057571411133,282.7774353027344,0.3787993490695953,1.0,0.0033463193103671,280.5227355957031,284.95001220703125,298.86279296875,288.6824035644531,299.00018310546875,299.0356750488281,278.43670654296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379435248672,0.00356897409074,0.0035689694341272,-0.0120449811220169,0.3449578583240509,0.3449578583240509,0.0,-0.0335639044642448,410.0,143.79290771484375,-0.0,19.918258666992188,1.0,278.4493103027344,278.4811706542969,288.9882202148437,288.997314453125,320.2091369628906,318.7637023925781,281.75,39485.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8025844693183899,0.8025923371315002,4.298084377296618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.559973993105814e-05,0.0,78.62802124023438,1895.4371337890625,0.0,0.0,0.3728501498699188,1.0,0.0,3.0,1.0,0.0
12219360,305.1718139648437,297.1499938964844,293.1499938964844,0.989542543888092,-3.4278130531311035,282.8049011230469,0.3787992596626282,1.0,0.0006699070800095,304.26513671875,297.1499938964844,293.1499938964844,0.989542543888092,-3.609652280807495,282.8049011230469,0.3787992596626282,1.0,0.000705444428604,304.2596435546875,297.1499938964844,293.1499938964844,0.989542543888092,-2.666076898574829,282.8049011230469,0.3787992596626282,1.0,0.0005210388335399,303.7315673828125,297.1499938964844,293.1499938964844,0.989542543888092,-3.609652280807495,282.8049011230469,0.3787992596626282,1.0,0.000705444428604,303.9867858886719,297.1499938964844,293.1499938964844,0.989542543888092,-17.122636795043945,282.8049011230469,0.3787992596626282,1.0,0.0033463246654719,280.4405517578125,284.95001220703125,298.8602294921875,288.6712951660156,298.9916381835937,299.0229187011719,278.44842529296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137946318835,0.0035689754877239,0.003568970831111,-0.0121283987537026,0.3140593767166137,0.3140593767166137,0.0,-0.0342631936073303,410.0,142.8061981201172,-0.0,19.918270111083984,1.0,278.4613952636719,278.4971008300781,288.97125244140625,288.98016357421875,320.2091369628906,318.7637023925781,282.04998779296875,38963.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7091761827468872,0.7091838121414185,3.3558439582748185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5568133171182126e-05,0.0,66.24237060546875,1895.4371337890625,0.0,0.0,0.360919326543808,1.0,0.0,3.0,1.0,0.0
12219420,305.1913452148437,297.1499938964844,293.1499938964844,1.0,-3.433420181274414,282.8519287109375,0.3787991404533386,1.0,0.000669909233693,304.2914123535156,297.1499938964844,293.1499938964844,1.0,-3.615556716918945,282.8519287109375,0.3787991404533386,1.0,0.0007054466404952,304.279541015625,297.1499938964844,293.1499938964844,1.0,-2.670437812805176,282.8519287109375,0.3787991404533386,1.0,0.000521040521562,303.7504577636719,297.1499938964844,293.1499938964844,1.0,-3.615556716918945,282.8519287109375,0.3787991404533386,1.0,0.0007054466404952,304.00518798828125,297.1499938964844,293.1499938964844,1.0,-17.150644302368164,282.8519287109375,0.3787991404533386,1.0,0.0033463351428508,280.2841491699219,284.95001220703125,298.8525085449219,288.6471252441406,298.9754638671875,298.99908447265625,278.4713439941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379533037543,0.0035689789801836,0.0035689743235707,-0.0123183950781822,0.2507818639278412,0.2507818639278412,0.0,-0.0358559414744377,410.0,140.6040802001953,-0.0,19.91829299926757,1.0,278.48516845703125,278.5301208496094,288.9382019042969,288.9468078613281,320.2091369628906,318.7637023925781,282.3500061035156,38065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5503907203674316,0.5503979325294495,2.0213226648024832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.550629844539799e-05,0.0,47.72562789916992,1895.4371337890625,0.0,0.0,0.3426457345485687,1.0,0.0,3.0,1.0,0.0
12219480,305.1913452148437,297.1499938964844,293.1499938964844,1.0,-3.433420181274414,282.8519287109375,0.3787991404533386,1.0,0.000669909233693,304.2914123535156,297.1499938964844,293.1499938964844,1.0,-3.615556716918945,282.8519287109375,0.3787991404533386,1.0,0.0007054466404952,304.279541015625,297.1499938964844,293.1499938964844,1.0,-2.670437812805176,282.8519287109375,0.3787991404533386,1.0,0.000521040521562,303.7504577636719,297.1499938964844,293.1499938964844,1.0,-3.615556716918945,282.8519287109375,0.3787991404533386,1.0,0.0007054466404952,304.00518798828125,297.1499938964844,293.1499938964844,1.0,-17.150644302368164,282.8519287109375,0.3787991404533386,1.0,0.0033463351428508,280.2841491699219,284.95001220703125,298.8525085449219,288.6471252441406,298.9754638671875,298.99908447265625,278.4713439941406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379533037543,0.0035689789801836,0.0035689743235707,-0.0123183950781822,0.2507818639278412,0.2507818639278412,0.0,-0.0358559414744377,410.0,140.6040802001953,-0.0,19.91829299926757,1.0,278.48516845703125,278.5301208496094,288.9382019042969,288.9468078613281,320.2091369628906,318.7637023925781,282.3500061035156,38065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5503907203674316,0.5503979325294495,2.0213226648024832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.550629844539799e-05,0.0,47.72562789916992,1895.4371337890625,0.0,0.0,0.3426457345485687,1.0,0.0,3.0,1.0,0.0
12219540,305.20928955078125,297.1499938964844,293.1499938964844,1.0,-3.438260316848755,282.88970947265625,0.3787989616394043,1.0,0.0006699112709611,304.3160400390625,297.1499938964844,293.1499938964844,1.0,-3.6206536293029785,282.88970947265625,0.3787989616394043,1.0,0.0007054488523863,304.2976989746094,297.1499938964844,293.1499938964844,1.0,-2.674202442169189,282.88970947265625,0.3787989616394043,1.0,0.0005210420931689,303.767822265625,297.1499938964844,293.1499938964844,1.0,-3.6206536293029785,282.88970947265625,0.3787989616394043,1.0,0.0007054488523863,304.02203369140625,297.1499938964844,293.1499938964844,1.0,-17.174821853637695,282.88970947265625,0.3787989616394043,1.0,0.0033463456202298,280.13836669921875,284.95001220703125,298.8416748046875,288.62066650390625,298.9600830078125,298.9768371582031,278.4933776855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689782816916,-0.012537089176476,0.1856337189674377,0.1856337189674377,0.0,-0.0376892760396003,410.0,137.9561004638672,-0.0,19.91831970214844,1.0,278.50830078125,278.5648193359375,288.90594482421875,288.91436767578125,320.2091369628906,318.7637023925781,282.6499938964844,37238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4235575497150421,0.4513195157051086,1.1970665347860177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.544597348081879e-05,0.0,37.101165771484375,1895.4371337890625,0.0,0.0,0.3308464288711548,1.0,0.0,3.0,1.0,0.0
12219600,305.20928955078125,297.1499938964844,293.1499938964844,1.0,-3.438260316848755,282.88970947265625,0.3787989616394043,1.0,0.0006699112709611,304.3160400390625,297.1499938964844,293.1499938964844,1.0,-3.6206536293029785,282.88970947265625,0.3787989616394043,1.0,0.0007054488523863,304.2976989746094,297.1499938964844,293.1499938964844,1.0,-2.674202442169189,282.88970947265625,0.3787989616394043,1.0,0.0005210420931689,303.767822265625,297.1499938964844,293.1499938964844,1.0,-3.6206536293029785,282.88970947265625,0.3787989616394043,1.0,0.0007054488523863,304.02203369140625,297.1499938964844,293.1499938964844,1.0,-17.174821853637695,282.88970947265625,0.3787989616394043,1.0,0.0033463456202298,280.13836669921875,284.95001220703125,298.8416748046875,288.62066650390625,298.9600830078125,298.9768371582031,278.4933776855469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379616856575,0.0035689831711351,0.0035689782816916,-0.012537089176476,0.1856337189674377,0.1856337189674377,0.0,-0.0376892760396003,410.0,137.9561004638672,-0.0,19.91831970214844,1.0,278.50830078125,278.5648193359375,288.90594482421875,288.91436767578125,320.2091369628906,318.7637023925781,282.6499938964844,37238.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4235575497150421,0.4513195157051086,1.1970665347860177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.544597348081879e-05,0.0,37.101165771484375,1895.4371337890625,0.0,0.0,0.3308464288711548,1.0,0.0,3.0,1.0,0.0
12219660,305.2259216308594,297.1499938964844,293.1499938964844,1.0,-3.44242262840271,282.9197692871094,0.3787988126277923,1.0,0.0006699133664369,304.33941650390625,297.1499938964844,293.1499938964844,1.0,-3.6250367164611816,282.9197692871094,0.3787988126277923,1.0,0.0007054510060697,304.31451416015625,297.1499938964844,293.1499938964844,1.0,-2.6774396896362305,282.9197692871094,0.3787988126277923,1.0,0.0005210437229834,303.7840576171875,297.1499938964844,293.1499938964844,1.0,-3.6250367164611816,282.9197692871094,0.3787988126277923,1.0,0.0007054510060697,304.0376892089844,297.1499938964844,293.1499938964844,1.0,-17.195613861083984,282.9197692871094,0.3787988126277923,1.0,0.0033463558647781,280.0029602050781,284.95001220703125,298.8282165527344,288.59234619140625,298.9450988769531,298.95556640625,278.5146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379705332219,0.0035689875949174,0.0035689827054739,-0.0127805890515446,0.1187574416399002,0.1187574416399002,0.0,-0.0397305712103843,410.0,134.93418884277344,-0.0,19.91834831237793,1.0,278.531005859375,278.60211181640625,288.8741760253906,288.88250732421875,320.2091369628906,318.7637023925781,282.95001220703125,36507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3237044811248779,0.4597822427749634,7.353677666799285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.538666351232678e-05,0.0,36.52823638916016,1895.4371337890625,0.0,0.0,0.3261184394359588,1.0,0.0,3.0,1.0,0.0
12219720,305.2259216308594,297.1499938964844,293.1499938964844,1.0,-3.44242262840271,282.9197692871094,0.3787988126277923,1.0,0.0006699133664369,304.33941650390625,297.1499938964844,293.1499938964844,1.0,-3.6250367164611816,282.9197692871094,0.3787988126277923,1.0,0.0007054510060697,304.31451416015625,297.1499938964844,293.1499938964844,1.0,-2.6774396896362305,282.9197692871094,0.3787988126277923,1.0,0.0005210437229834,303.7840576171875,297.1499938964844,293.1499938964844,1.0,-3.6250367164611816,282.9197692871094,0.3787988126277923,1.0,0.0007054510060697,304.0376892089844,297.1499938964844,293.1499938964844,1.0,-17.195613861083984,282.9197692871094,0.3787988126277923,1.0,0.0033463558647781,280.0029602050781,284.95001220703125,298.8282165527344,288.59234619140625,298.9450988769531,298.95556640625,278.5146484375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379705332219,0.0035689875949174,0.0035689827054739,-0.0127805890515446,0.1187574416399002,0.1187574416399002,0.0,-0.0397305712103843,410.0,134.93418884277344,-0.0,19.91834831237793,1.0,278.531005859375,278.60211181640625,288.8741760253906,288.88250732421875,320.2091369628906,318.7637023925781,282.95001220703125,36507.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3237044811248779,0.4597822427749634,7.353677666799285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.538666351232678e-05,0.0,36.52823638916016,1895.4371337890625,0.0,0.0,0.3261184394359588,1.0,0.0,3.0,1.0,0.0
12219780,305.24151611328125,297.1499938964844,293.1499938964844,1.0,-3.445973873138428,282.9432983398437,0.378798633813858,1.0,0.0006699153454974,304.3618469238281,297.1499938964844,293.1499938964844,1.0,-3.6287763118743896,282.9432983398437,0.378798633813858,1.0,0.0007054531597532,304.3302917480469,297.1499938964844,293.1499938964844,1.0,-2.680201768875122,282.9432983398437,0.378798633813858,1.0,0.0005210452945902,303.7993469238281,297.1499938964844,293.1499938964844,1.0,-3.6287763118743896,282.9432983398437,0.378798633813858,1.0,0.0007054531597532,304.0523986816406,297.1499938964844,293.1499938964844,1.0,-17.21335220336914,282.9432983398437,0.378798633813858,1.0,0.0033463658764958,279.8778686523437,284.95001220703125,298.8127136230469,288.5625,298.93017578125,298.9347839355469,278.5350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689924843609,0.0035689875949174,-0.0130439065396785,0.0502608083188533,0.0502608083188533,0.0,-0.0419380217790603,410.0,132.833251953125,-0.0,19.918376922607425,1.0,278.5528259277344,278.6424560546875,288.8427429199219,288.8509826660156,320.2091369628906,318.7637023925781,283.1499938964844,36250.73046875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2471960037946701,0.4660076200962066,5.133241831600799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5328524973010644e-05,0.0,36.40095138549805,1895.4371337890625,0.0,0.0,0.3228491246700287,1.0,0.0,3.0,1.0,0.0
