time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,305.24151611328125,297.1499938964844,293.1499938964844,1.0,-3.445973873138428,282.9432983398437,0.378798633813858,1.0,0.0006699153454974,304.3618469238281,297.1499938964844,293.1499938964844,1.0,-3.6287763118743896,282.9432983398437,0.378798633813858,1.0,0.0007054531597532,304.3302917480469,297.1499938964844,293.1499938964844,1.0,-2.680201768875122,282.9432983398437,0.378798633813858,1.0,0.0005210452945902,303.7993469238281,297.1499938964844,293.1499938964844,1.0,-3.6287763118743896,282.9432983398437,0.378798633813858,1.0,0.0007054531597532,304.0523986816406,297.1499938964844,293.1499938964844,1.0,-17.21335220336914,282.9432983398437,0.378798633813858,1.0,0.0033463658764958,279.8778686523437,284.95001220703125,298.8127136230469,288.5625,298.93017578125,298.9347839355469,278.5350341796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379798464477,0.0035689924843609,0.0035689875949174,-0.0130439065396785,0.0502608083188533,0.0502608083188533,0.0,-0.0419380217790603,410.0,132.833251953125,-0.0,19.918376922607425,1.0,278.5528259277344,278.6424560546875,288.8427429199219,288.8509826660156,320.2091369628906,318.7637023925781,283.1499938964844,36250.73046875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2471960037946701,0.4660076200962066,5.133241831600799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5328524973010644e-05,0.0,36.40095138549805,1895.4371337890625,0.0,0.0,0.3228491246700287,1.0,0.0,3.0,1.0,0.0
12219900,305.2489929199219,297.1499938964844,293.1499938964844,1.0,-3.447549104690552,282.9530334472656,0.3787985444068908,1.0,0.0006699163350276,304.3727722167969,297.1499938964844,293.1499938964844,1.0,-3.6304352283477774,282.9530334472656,0.3787985444068908,1.0,0.0007054541492834,304.3378601074219,297.1499938964844,293.1499938964844,1.0,-2.681427001953125,282.9530334472656,0.3787985444068908,1.0,0.0005210460512898,303.8067321777344,297.1499938964844,293.1499938964844,1.0,-3.6304352283477774,282.9530334472656,0.3787985444068908,1.0,0.0007054541492834,304.0594787597656,297.1499938964844,293.1499938964844,1.0,-17.221221923828125,282.9530334472656,0.3787985444068908,1.0,0.0033463707659393,279.8189392089844,284.95001220703125,298.8043212890625,288.547119140625,298.92266845703125,298.9244689941406,278.544921875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071379849687218,0.003568995045498,0.0035689901560544,-0.0131812756881117,0.0154632376506924,0.0154632376506924,0.0,-0.0430896244943141,410.0,131.98739624023438,-0.0,19.918392181396484,1.0,278.5633850097656,278.6642150878906,288.8270568847656,288.8352966308594,320.2091369628906,318.7637023925781,283.1499938964844,35943.20703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2149705439805984,0.4680653214454651,4.3536263483190404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.529982132022269e-05,0.0,36.120513916015625,1895.4371337890625,0.0,0.0,0.3220622539520263,1.0,0.0,3.0,1.0,0.0
12219960,305.2562561035156,297.1499938964844,293.1499938964844,1.0,-3.44899845123291,282.9615478515625,0.3787984549999237,1.0,0.0006699173245579,304.383544921875,297.1499938964844,293.1499938964844,1.0,-3.6319615840911865,282.9615478515625,0.3787984549999237,1.0,0.0007054551970213,304.34521484375,297.1499938964844,293.1499938964844,1.0,-2.6825544834136963,282.9615478515625,0.3787984549999237,1.0,0.0005210468079894,303.8139343261719,297.1499938964844,293.1499938964844,1.0,-3.6319615840911865,282.9615478515625,0.3787984549999237,1.0,0.0007054551970213,304.0663757324219,297.1499938964844,293.1499938964844,1.0,-17.22846221923828,282.9615478515625,0.3787984549999237,1.0,0.0033463756553828,279.762451171875,284.95001220703125,298.79559326171875,288.531494140625,298.9150695800781,298.91412353515625,278.5537414550781,1.0,1.0,1.0,0.0,0.0,1.0,-0.007137990090996,0.003568997606635,0.0035689924843609,-0.0133214658126235,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0442648828029632,410.0,106.3095245361328,-0.0,19.918407440185547,1.0,278.5697021484375,278.6811828613281,288.8114013671875,288.81964111328125,320.2091369628906,318.7637023925781,283.1499938964844,36666.1328125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0022137470077723,0.3691604137420654,4.1979461573582455e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.527440640027635e-05,0.0,28.11992454528809,1895.4371337890625,0.0,0.0,0.3134694695472717,1.0,0.0,3.0,1.0,0.0
12220020,305.27020263671875,297.1499938964844,293.1499938964844,1.0,-3.451606512069702,282.9753723144531,0.3787982761859894,1.0,0.000669919187203,304.4046325683594,297.1499938964844,293.1499938964844,1.0,-3.6347076892852783,282.9753723144531,0.3787982761859894,1.0,0.0007054571760818,304.3595275878906,297.1499938964844,293.1499938964844,1.0,-2.6845827102661133,282.9753723144531,0.3787982761859894,1.0,0.000521048263181,303.8279113769531,297.1499938964844,293.1499938964844,1.0,-3.6347076892852783,282.9753723144531,0.3787982761859894,1.0,0.0007054571760818,304.07977294921875,297.1499938964844,293.1499938964844,1.0,-17.24148941040039,282.9753723144531,0.3787982761859894,1.0,0.0033463849686086,279.65643310546875,284.95001220703125,298.7773742675781,288.4997253417969,298.899658203125,298.8934020996094,278.5609130859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136075066402554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0466628707945346,410.0,100.29948425292967,-0.0,19.918437957763672,1.0,278.5692443847656,278.6813659667969,288.78009033203125,288.788330078125,320.2091369628906,318.7637023925781,283.1499938964844,34722.4140625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.089735400862992e-05,0.4656747281551361,5.859054018862719e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5239649150753394e-05,0.0,33.88125991821289,1895.4371337890625,0.0,0.0,0.3102658689022064,1.0,0.0,3.0,1.0,0.0
12220080,305.27020263671875,297.1499938964844,293.1499938964844,1.0,-3.451606512069702,282.9753723144531,0.3787982761859894,1.0,0.000669919187203,304.4046325683594,297.1499938964844,293.1499938964844,1.0,-3.6347076892852783,282.9753723144531,0.3787982761859894,1.0,0.0007054571760818,304.3595275878906,297.1499938964844,293.1499938964844,1.0,-2.6845827102661133,282.9753723144531,0.3787982761859894,1.0,0.000521048263181,303.8279113769531,297.1499938964844,293.1499938964844,1.0,-3.6347076892852783,282.9753723144531,0.3787982761859894,1.0,0.0007054571760818,304.07977294921875,297.1499938964844,293.1499938964844,1.0,-17.24148941040039,282.9753723144531,0.3787982761859894,1.0,0.0033463849686086,279.65643310546875,284.95001220703125,298.7773742675781,288.4997253417969,298.899658203125,298.8934020996094,278.5609130859375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380008012056,0.0035690029617398,0.0035689978394657,-0.0136075066402554,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0466628707945346,410.0,100.29948425292967,-0.0,19.918437957763672,1.0,278.5692443847656,278.6813659667969,288.78009033203125,288.788330078125,320.2091369628906,318.7637023925781,283.1499938964844,34722.4140625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.089735400862992e-05,0.4656747281551361,5.859054018862719e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5239649150753394e-05,0.0,33.88125991821289,1895.4371337890625,0.0,0.0,0.3102658689022064,1.0,0.0,3.0,1.0,0.0
12220140,305.28350830078125,297.1499938964844,293.1499938964844,1.0,-3.4539096355438232,282.9855041503906,0.378798097372055,1.0,0.0006699209916405,304.4252319335937,297.1499938964844,293.1499938964844,1.0,-3.63713312149048,282.9855041503906,0.378798097372055,1.0,0.0007054590387269,304.37322998046875,297.1499938964844,293.1499938964844,1.0,-2.6863741874694824,282.9855041503906,0.378798097372055,1.0,0.0005210496601648,303.8414001464844,297.1499938964844,293.1499938964844,1.0,-3.63713312149048,282.9855041503906,0.378798097372055,1.0,0.0007054590387269,304.0926513671875,297.1499938964844,293.1499938964844,1.0,-17.252992630004883,282.9855041503906,0.378798097372055,1.0,0.0033463940490037,279.5592346191406,284.95001220703125,298.75860595703125,288.467529296875,298.88385009765625,298.8724975585937,278.56591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690083168447,0.0035690029617398,-0.0138967279344797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0490875430405139,410.0,99.4253158569336,-0.0,19.9184684753418,1.0,278.5690002441406,278.6813659667969,288.74871826171875,288.7569580078125,320.2091369628906,318.7637023925781,283.1499938964844,33623.08203125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.986071194754913e-05,0.48703134059906,5.662475696666114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.520533937262371e-05,0.0,34.40982818603516,1895.4371337890625,0.0,0.0,0.3067712187767029,1.0,0.0,3.0,1.0,0.0
12220200,305.28350830078125,297.1499938964844,293.1499938964844,1.0,-3.4539096355438232,282.9855041503906,0.378798097372055,1.0,0.0006699209916405,304.4252319335937,297.1499938964844,293.1499938964844,1.0,-3.63713312149048,282.9855041503906,0.378798097372055,1.0,0.0007054590387269,304.37322998046875,297.1499938964844,293.1499938964844,1.0,-2.6863741874694824,282.9855041503906,0.378798097372055,1.0,0.0005210496601648,303.8414001464844,297.1499938964844,293.1499938964844,1.0,-3.63713312149048,282.9855041503906,0.378798097372055,1.0,0.0007054590387269,304.0926513671875,297.1499938964844,293.1499938964844,1.0,-17.252992630004883,282.9855041503906,0.378798097372055,1.0,0.0033463940490037,279.5592346191406,284.95001220703125,298.75860595703125,288.467529296875,298.88385009765625,298.8724975585937,278.56591796875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380115114152,0.0035690083168447,0.0035690029617398,-0.0138967279344797,5.551115123125783e-17,5.551115123125783e-17,0.0,-0.0490875430405139,410.0,99.4253158569336,-0.0,19.9184684753418,1.0,278.5690002441406,278.6813659667969,288.74871826171875,288.7569580078125,320.2091369628906,318.7637023925781,283.1499938964844,33623.08203125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.986071194754913e-05,0.48703134059906,5.662475696666114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.520533937262371e-05,0.0,34.40982818603516,1895.4371337890625,0.0,0.0,0.3067712187767029,1.0,0.0,3.0,1.0,0.0
12220260,305.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0805704891681671,304.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0848446041345596,304.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.062665931880474,303.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0848446041345596,304.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.4024662673473358,279.0108947753906,284.95001220703125,298.73974609375,288.435302734375,302.9831237792969,304.318359375,279.9703369140625,1.0,1.0,1.0,0.0,0.0565136894583702,1.0,-0.8593847155570984,0.0033989981748163,0.855985701084137,-0.2312482744455337,5.551115123125783e-17,5.551115123125783e-17,0.0,10.72844696044922,410.0,5652.560546875,-0.0,2332.6865234375,1.0,278.5687561035156,278.6814270019531,288.7173156738281,288.7255554199219,320.2091369628906,318.7637023925781,283.1499938964844,32600.140625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.895222678489517e-05,0.4938536286354065,5.490199766165771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517096774885431e-05,0.0,33.880367279052734,1895.4371337890625,0.0,0.0,0.3027666509151459,1.0,0.0,3.0,1.0,0.0
12220320,305.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0805704891681671,304.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0848446041345596,304.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.062665931880474,303.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.0848446041345596,304.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.32196044921875,0.8609281182289124,1.0,0.4024662673473358,279.0108947753906,284.95001220703125,298.73974609375,288.435302734375,302.9831237792969,304.318359375,279.9703369140625,1.0,1.0,1.0,0.0,0.0565136894583702,1.0,-0.8593847155570984,0.0033989981748163,0.855985701084137,-0.2312482744455337,5.551115123125783e-17,5.551115123125783e-17,0.0,10.72844696044922,410.0,5652.560546875,-0.0,2332.6865234375,1.0,278.5687561035156,278.6814270019531,288.7173156738281,288.7255554199219,320.2091369628906,318.7637023925781,283.1499938964844,32600.140625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.895222678489517e-05,0.4938536286354065,5.490199766165771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.517096774885431e-05,0.0,33.880367279052734,1895.4371337890625,0.0,0.0,0.3027666509151459,1.0,0.0,3.0,1.0,0.0
12220380,304.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.3927577435970306,304.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.4135928153991699,303.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.3054782450199127,303.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.4135928153991699,303.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,1.9619063138961792,297.79345703125,284.95001220703125,298.7213134765625,288.40338134765625,302.9415588378906,304.24639892578125,297.8459167480469,1.0,1.0,1.0,0.0,0.1130273789167404,1.0,-4.1913676261901855,0.0014897492947056,4.189877986907959,-0.9894521832466124,0.0727994740009307,0.0727994740009307,0.0,156.87269592285156,410.0,20532.46484375,-0.0,10211.1123046875,1.0,278.6927795410156,287.59869384765625,288.68585205078125,288.6941223144531,320.2091369628906,318.7637023925781,283.1499938964844,30299.16015625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2148975580930709,0.6297926902770996,4.351928595269783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.478936559986323e-05,0.0,42.129302978515625,1895.4371337890625,0.0,0.0,0.304975688457489,1.0,0.0,3.0,1.0,0.0
12220440,304.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.3927577435970306,304.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.4135928153991699,303.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.3054782450199127,303.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,0.4135928153991699,303.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7835998535156,0.9990000128746032,1.0,1.9619063138961792,297.79345703125,284.95001220703125,298.7213134765625,288.40338134765625,302.9415588378906,304.24639892578125,297.8459167480469,1.0,1.0,1.0,0.0,0.1130273789167404,1.0,-4.1913676261901855,0.0014897492947056,4.189877986907959,-0.9894521832466124,0.0727994740009307,0.0727994740009307,0.0,156.87269592285156,410.0,20532.46484375,-0.0,10211.1123046875,1.0,278.6927795410156,287.59869384765625,288.68585205078125,288.6941223144531,320.2091369628906,318.7637023925781,283.1499938964844,30299.16015625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2148975580930709,0.6297926902770996,4.351928595269783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.478936559986323e-05,0.0,42.129302978515625,1895.4371337890625,0.0,0.0,0.304975688457489,1.0,0.0,3.0,1.0,0.0
12220500,304.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.9990000128746032,1.0,0.4705822765827179,303.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.9990000128746032,1.0,0.4955458045005798,303.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.9990000128746032,1.0,0.3660084307193756,303.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.9990000128746032,1.0,0.4955458045005798,303.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.42559814453125,0.9990000128746032,1.0,2.3506557941436768,298.42510986328125,284.95001220703125,298.71240234375,288.3876647949219,302.8006286621094,304.0088195800781,298.41900634765625,1.0,1.0,1.0,0.0,0.1412842273712158,1.0,-5.022512435913086,0.0007345803314819,5.021777629852295,-1.147424817085266,0.1697153896093368,0.1697153896093368,0.0,228.6408843994141,410.0,22460.78125,-0.0,12100.201171875,1.0,279.7801818847656,294.4820556640625,288.8710632324219,289.17169189453125,320.2091369628906,318.7637023925781,283.1499938964844,29860.900390625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3147622644901275,0.6059166789054871,7.054959283436801e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3533.668212890625,0.0,40.50657653808594,1895.4371337890625,0.0,0.0,0.3071112334728241,1.0,0.0,3.0,1.0,0.0
12220560,304.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5110168457031,0.9990000128746032,1.0,0.4068364202976227,303.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5110168457031,0.9990000128746032,1.0,0.4284183382987976,303.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5110168457031,0.9990000128746032,1.0,0.3164283335208893,303.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5110168457031,0.9990000128746032,1.0,0.4284183382987976,303.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5110168457031,0.9990000128746032,1.0,2.0322322845458984,297.49462890625,284.95001220703125,298.70379638671875,288.37213134765625,302.7629699707031,303.8628234863281,297.4097595214844,1.0,1.0,1.0,0.0,0.1130273789167404,1.0,-4.339282035827637,0.0013486425159499,4.337933540344238,-0.9255858063697816,0.2448296844959259,0.2448296844959259,0.0,175.4915771484375,410.0,25048.9375,-0.0,10552.796875,1.0,280.7163391113281,295.651123046875,289.66827392578125,290.3052062988281,320.2091369628906,318.7637023925781,283.1499938964844,29670.470703125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4302049577236175,0.6087790727615356,1.2349356204310881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4071.339599609375,0.0,41.40095138549805,1895.4371337890625,0.0,0.0,0.3066875636577606,1.0,0.0,3.0,1.0,0.0
12220620,304.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8760986328125,0.970381796360016,1.0,0.1700958758592605,303.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8760986328125,0.970381796360016,1.0,0.1791191399097442,303.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8760986328125,0.970381796360016,1.0,0.1322967857122421,302.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8760986328125,0.970381796360016,1.0,0.1791191399097442,303.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8760986328125,0.970381796360016,1.0,0.8496640920639038,293.7957763671875,284.95001220703125,298.6915283203125,288.3492736816406,302.7596740722656,303.8335266113281,293.3429870605469,1.0,1.0,1.0,0.0,0.0704238638281822,1.0,-1.8113094568252563,0.0030567795038223,1.8082526922225952,-0.3789877891540527,0.305449903011322,0.305449903011322,0.0,33.130767822265625,410.0,21500.224609375,-0.0,4772.60009765625,1.0,281.6224060058594,293.649658203125,291.5243530273437,292.4290466308594,320.2091369628906,318.7637023925781,283.1499938964844,28898.064453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0293702688068151,1.0,0.0,0.0,0.5615419149398804,0.5878468751907349,2.1040584385900732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4689.544921875,0.0,40.23175811767578,1895.4371337890625,0.0,0.0,0.3094882369041443,1.0,0.0,3.0,1.0,0.0
12220680,304.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3192443847656,0.8877094388008118,1.0,0.0974948033690452,303.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3192443847656,0.8877094388008118,1.0,0.1026667281985282,303.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3192443847656,0.8877094388008118,1.0,0.0758292973041534,302.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3192443847656,0.8877094388008118,1.0,0.1026667281985282,303.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3192443847656,0.8877094388008118,1.0,0.4870067536830902,292.19561767578125,284.95001220703125,298.687744140625,288.3419494628906,302.6912536621094,303.86334228515625,291.49566650390625,1.0,1.0,1.0,0.0,0.0565136894583702,1.0,-1.0379289388656616,0.0033470264170318,1.0345818996429443,-0.24003666639328,0.3104614615440368,0.3104614615440368,0.0,14.160223007202148,410.0,17417.716796875,-0.0,2806.73974609375,1.0,281.8297119140625,292.2469177246094,292.148193359375,293.04595947265625,320.2091369628906,318.7637023925781,283.1499938964844,28912.638671875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1168863549828529,1.0,0.0,0.0,0.5788187384605408,0.5839043259620667,2.2355203910251475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4715.865234375,0.0,40.15332412719727,1895.4371337890625,0.0,0.0,0.3069720268249511,1.0,0.0,3.0,1.0,0.0
12220740,304.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.5150852203369141,1.0,0.0041939159855246,303.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.5150852203369141,1.0,0.0044163954444229,303.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.5150852203369141,1.0,0.0032619345001876,303.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.5150852203369141,1.0,0.0044163954444229,303.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.5150852203369141,1.0,0.0209494773298501,290.1825866699219,284.95001220703125,298.6780700683594,288.3226013183594,302.15972900390625,303.9867553710937,287.0111083984375,1.0,1.0,1.0,0.0,0.0188257414847612,1.0,-0.0446079187095165,0.0035635984968394,0.041044320911169,-0.0246403608471155,0.3364125788211822,0.3364125788211822,0.0,0.3690126240253448,410.0,7586.66064453125,-0.0,124.55314636230467,1.0,282.2612609863281,287.2103271484375,292.9183044433594,293.845458984375,320.2091369628906,318.7637023925781,283.1499938964844,27815.52734375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825904428958893,1.0,0.0,0.0,0.6160948276519775,0.6161070466041565,2.5327283381670892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3853.106201171875,0.0,41.61891555786133,1895.4371337890625,0.0,246.0909576416016,0.3090819716453552,1.0,0.0,3.0,1.0,0.0
12220800,304.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.3644591271877289,1.0,0.0007634467910975,303.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.3644591271877289,1.0,0.0008039462263695,303.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.3644591271877289,1.0,0.0005937919486314,303.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.3644591271877289,1.0,0.0008039462263695,303.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.3644591271877289,1.0,0.0038135747890919,290.0635986328125,284.95001220703125,298.6736145019531,288.3132019042969,301.8396301269531,303.8531799316406,285.2806091308594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0081391595304012,0.0035688886418938,0.0045702713541686,-0.015468655154109,0.3577347695827484,0.3577347695827484,0.0,-0.0487241894006729,410.0,5537.6572265625,-0.0,22.698823928833008,1.0,282.4311218261719,285.56988525390625,292.6496276855469,293.5266418457031,320.2091369628906,318.7637023925781,283.1499938964844,27312.19140625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555045664310455,1.0,0.0,0.0,0.6588864326477051,0.6588924527168274,2.896773843019673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2425.14111328125,0.0,44.70164489746094,1895.4371337890625,0.0,387.5644226074219,0.308917224407196,1.0,0.0,3.0,1.0,0.0
12220860,304.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.3787956535816192,1.0,0.0006699266377836,303.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.3787956535816192,1.0,0.0007054649759083,303.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.3787956535816192,1.0,0.0005210540257394,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.3787956535816192,1.0,0.0007054649759083,303.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2426147460937,0.3787956535816192,1.0,0.0033464222215116,289.9803161621094,284.95001220703125,298.6667785644531,288.2979431152344,301.6211853027344,303.2837219238281,283.776123046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380659937858,0.0035690357908606,0.0035690299700945,-0.0153848268091678,0.3942325413227081,0.3942325413227081,0.0,-0.0615628138184547,410.0,3034.013427734375,-0.0,19.91886711120605,1.0,282.66168212890625,284.1058959960937,291.9283142089844,292.6149597167969,320.2091369628906,318.7637023925781,283.1499938964844,25903.767578125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953792989253998,1.0,0.0,0.0,0.7364814877510071,0.7364868521690369,3.619237887164672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1043.2342529296875,0.0,49.79140853881836,1895.4371337890625,0.0,492.9505310058594,0.3154370486736297,1.0,0.0,3.0,1.0,0.0
12220920,304.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.3787971436977386,1.0,0.000669919187203,303.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.3787971436977386,1.0,0.0007054571178741,303.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.3787971436977386,1.0,0.000521048263181,303.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.3787971436977386,1.0,0.0007054571178741,303.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.3787971436977386,1.0,0.0033463849686086,289.90399169921875,284.95001220703125,298.66192626953125,288.28619384765625,301.4583740234375,302.8686218261719,283.27325439453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380697190761,0.0035690378863364,0.0035690318327397,-0.0154878683388233,0.4227701127529144,0.4227701127529144,0.0,-0.0624271817505359,410.0,1723.7615966796875,-0.0,19.91862678527832,1.0,282.8035583496094,283.4984436035156,291.3642272949219,291.8672180175781,320.2091369628906,318.7637023925781,283.1499938964844,25262.05859375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709935784339905,1.0,0.0,0.0,0.8097240328788757,0.8097293972969055,4.374893691760917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,411.7476196289063,0.0,55.95037460327149,1895.4371337890625,0.0,425.4856262207031,0.3195150196552276,1.0,0.0,3.0,1.0,0.0
12220980,304.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0006699212244711,304.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0007054593297652,303.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0005210498347878,303.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0007054593297652,303.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0033463952131569,289.6984558105469,284.95001220703125,298.6531982421875,288.2613220214844,301.12286376953125,302.0536804199219,283.0094909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380781009793,0.003569042077288,0.0035690360236912,-0.0157136991620063,0.4847616255283355,0.4847616255283355,0.0,-0.0643205419182777,410.0,361.3477478027344,-0.0,19.91864967346192,1.0,282.9979553222656,283.0848999023437,290.48504638671875,290.6835327148437,320.2091369628906,318.7637023925781,283.1499938964844,23458.75,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057111203670501,1.0,0.0,0.0,0.9811344146728516,0.9811398983001708,6.423185539006226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.319950701552443e-05,0.0,71.78602600097656,1895.4371337890625,0.0,125.3585433959961,0.3362199068069458,1.0,0.0,3.0,1.0,0.0
12221040,304.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0006699212244711,304.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0007054593297652,303.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0005210498347878,303.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0007054593297652,303.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.3787969946861267,1.0,0.0033463952131569,289.6984558105469,284.95001220703125,298.6531982421875,288.2613220214844,301.12286376953125,302.0536804199219,283.0094909667969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380781009793,0.003569042077288,0.0035690360236912,-0.0157136991620063,0.4847616255283355,0.4847616255283355,0.0,-0.0643205419182777,410.0,361.3477478027344,-0.0,19.91864967346192,1.0,282.9979553222656,283.0848999023437,290.48504638671875,290.6835327148437,320.2091369628906,318.7637023925781,283.1499938964844,23458.75,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057111203670501,1.0,0.0,0.0,0.9811344146728516,0.9811398983001708,6.423185539006226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.319950701552443e-05,0.0,71.78602600097656,1895.4371337890625,0.0,125.3585433959961,0.3362199068069458,1.0,0.0,3.0,1.0,0.0
12221100,305.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.3787969350814819,1.0,0.000669922272209,304.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.3787969350814819,1.0,0.0007054603775031,304.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.3787969350814819,1.0,0.000521050649695,303.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.3787969350814819,1.0,0.0007054603775031,303.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.3787969350814819,1.0,0.003346400335431,289.5805053710937,284.95001220703125,298.65008544921875,288.24981689453125,300.9701538085937,301.7022705078125,283.01629638671875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380822919309,0.0035690439399331,0.003569038119167,-0.0158251225948333,0.5144570469856262,0.5144570469856262,0.0,-0.0652547106146812,410.0,178.93136596679688,-0.0,19.91866111755371,1.0,283.02740478515625,283.0626220703125,290.3797302246094,290.4507141113281,320.2091369628906,318.7637023925781,283.1499938964844,22363.5390625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2131091803312301,1.0,0.0,0.0,1.0661500692367554,1.0661555528640747,7.584555561379602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.306428698124364e-05,0.0,80.38731384277344,1895.4371337890625,0.0,0.0,0.3478396832942962,1.0,0.0,3.0,1.0,0.0
12221160,305.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.3787968456745147,1.0,0.0006699232617393,304.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.3787968456745147,1.0,0.000705461425241,304.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.3787968456745147,1.0,0.0005210514063946,303.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.3787968456745147,1.0,0.000705461425241,303.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.80816650390625,0.3787968456745147,1.0,0.0033464052248746,289.454345703125,284.95001220703125,298.6479187011719,288.23895263671875,300.8267517089844,301.3843078613281,283.0303649902344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380860172212,0.0035690460354089,0.0035690399818122,-0.0159369371831417,0.5432225465774536,0.5432225465774536,0.0,-0.0661921799182891,410.0,121.05672454833984,-0.0,19.918672561645508,1.0,283.04180908203125,283.0615234375,290.26483154296875,290.32672119140625,320.2091369628906,318.7637023925781,283.1499938964844,21714.19921875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1104539111256599,1.0,0.0,0.0,1.1627370119094849,1.1627426147460938,9.021036362355517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2929208828136325e-05,0.0,92.61067962646484,1895.4371337890625,0.0,0.0,0.3583695292472839,1.0,0.0,3.0,1.0,0.0
12221220,305.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0006699251825921,304.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0007054635207168,304.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0005210529197938,303.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0007054635207168,303.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0033464150037616,289.1827697753906,284.95001220703125,298.6466064453125,288.21942138671875,300.5656433105469,300.8369140625,283.05255126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690504591912,0.0035690441727638,-0.0161666870117187,0.5978737473487854,0.5978737473487854,0.0,-0.0681184157729148,410.0,103.09489440917967,-0.0,19.91869735717773,1.0,283.0613098144531,283.0752868652344,290.04766845703125,290.1032409667969,320.2091369628906,318.7637023925781,283.1499938964844,20085.138671875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.345741868019104,1.3457478284835815,1.2084173306448065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2679141440894455e-05,0.0,118.74837493896484,1895.4371337890625,0.0,0.0,0.3851744532585144,1.0,0.0,3.0,1.0,0.0
12221280,305.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0006699251825921,304.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0007054635207168,304.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0005210529197938,303.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0007054635207168,303.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5843505859375,0.3787966966629028,1.0,0.0033464150037616,289.1827697753906,284.95001220703125,298.6466064453125,288.21942138671875,300.5656433105469,300.8369140625,283.05255126953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380943991243,0.0035690504591912,0.0035690441727638,-0.0161666870117187,0.5978737473487854,0.5978737473487854,0.0,-0.0681184157729148,410.0,103.09489440917967,-0.0,19.91869735717773,1.0,283.0613098144531,283.0752868652344,290.04766845703125,290.1032409667969,320.2091369628906,318.7637023925781,283.1499938964844,20085.138671875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.345741868019104,1.3457478284835815,1.2084173306448065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2679141440894455e-05,0.0,118.74837493896484,1895.4371337890625,0.0,0.0,0.3851744532585144,1.0,0.0,3.0,1.0,0.0
12221340,305.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0006699271616525,304.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.000705465557985,304.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0005210544914007,303.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.000705465557985,304.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0033464250154793,288.8930969238281,284.95001220703125,298.6497497558594,288.2030944824219,300.3359375,300.39178466796875,283.0712280273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.003569048596546,-0.0164137836545705,0.648532509803772,0.648532509803772,0.0,-0.0701901093125343,410.0,101.7369613647461,-0.0,19.918725967407227,1.0,283.07928466796875,283.0914306640625,289.8525390625,289.9024963378906,320.2091369628906,318.7637023925781,283.1499938964844,18683.029296875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5233604907989502,1.5233668088912964,1.54845565702999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2454605388920754e-05,0.0,150.2192840576172,1895.4371337890625,0.0,0.0,0.4148945808410644,1.0,0.0,3.0,1.0,0.0
12221400,305.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0006699271616525,304.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.000705465557985,304.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0005210544914007,303.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.000705465557985,304.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435363769531,0.3787965476512909,1.0,0.0033464250154793,288.8930969238281,284.95001220703125,298.6497497558594,288.2030944824219,300.3359375,300.39178466796875,283.0712280273437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381037123501,0.0035690548829734,0.003569048596546,-0.0164137836545705,0.648532509803772,0.648532509803772,0.0,-0.0701901093125343,410.0,101.7369613647461,-0.0,19.918725967407227,1.0,283.07928466796875,283.0914306640625,289.8525390625,289.9024963378906,320.2091369628906,318.7637023925781,283.1499938964844,18683.029296875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5233604907989502,1.5233668088912964,1.54845565702999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.2454605388920754e-05,0.0,150.2192840576172,1895.4371337890625,0.0,0.0,0.4148945808410644,1.0,0.0,3.0,1.0,0.0
12221460,305.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0006699291989207,304.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0007054677116684,304.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0005210560630075,303.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0007054677116684,304.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.003346435027197,288.5928649902344,284.95001220703125,298.6578369140625,288.1903076171875,300.1344299316406,300.0318908691406,283.0892944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381139568984,0.0035690600052475,0.0035690537188202,-0.0166899897158145,0.6951102614402771,0.6951102614402771,0.0,-0.072505883872509,410.0,101.42900848388672,-0.0,19.918758392333984,1.0,283.0970764160156,283.10797119140625,289.6772766113281,289.7221374511719,320.2091369628906,318.7637023925781,283.1499938964844,17552.09375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6896380186080933,1.6896449327468872,1.9049376476232285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.225215550628491e-05,0.0,186.1596221923828,1895.4371337890625,0.0,0.0,0.4452965557575226,1.0,0.0,3.0,1.0,0.0
12221520,305.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0006699291989207,304.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0007054677116684,304.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0005210560630075,303.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.0007054677116684,304.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09100341796875,0.3787963390350342,1.0,0.003346435027197,288.5928649902344,284.95001220703125,298.6578369140625,288.1903076171875,300.1344299316406,300.0318908691406,283.0892944335937,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381139568984,0.0035690600052475,0.0035690537188202,-0.0166899897158145,0.6951102614402771,0.6951102614402771,0.0,-0.072505883872509,410.0,101.42900848388672,-0.0,19.918758392333984,1.0,283.0970764160156,283.10797119140625,289.6772766113281,289.7221374511719,320.2091369628906,318.7637023925781,283.1499938964844,17552.09375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6896380186080933,1.6896449327468872,1.9049376476232285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.225215550628491e-05,0.0,186.1596221923828,1895.4371337890625,0.0,0.0,0.4452965557575226,1.0,0.0,3.0,1.0,0.0
12221580,305.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0006699313526041,304.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0007054699817672,304.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.000521057692822,303.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0007054699817672,304.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0033464457374066,288.2882080078125,284.95001220703125,298.6714172363281,288.1814270019531,299.9583740234375,299.7431640625,283.10723876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690658260136,0.0035690595395863,-0.0170072373002767,0.7375801801681519,0.7375801801681519,0.0,-0.0751657783985138,410.0,101.25882720947266,-0.0,19.91879653930664,1.0,283.11480712890625,283.1247863769531,289.5199584960937,289.56024169921875,320.2091369628906,318.7637023925781,283.1499938964844,16673.27734375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8393208980560305,1.8393282890319824,2.257399245308989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.20695799018722e-05,0.0,224.5887756347656,1895.4371337890625,0.0,0.0,0.4742324650287628,1.0,0.0,3.0,1.0,0.0
12221640,305.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0006699313526041,304.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0007054699817672,304.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.000521057692822,303.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0007054699817672,304.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312072753906,0.3787961006164551,1.0,0.0033464457374066,288.2882080078125,284.95001220703125,298.6714172363281,288.1814270019531,299.9583740234375,299.7431640625,283.10723876953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381255984306,0.0035690658260136,0.0035690595395863,-0.0170072373002767,0.7375801801681519,0.7375801801681519,0.0,-0.0751657783985138,410.0,101.25882720947266,-0.0,19.91879653930664,1.0,283.11480712890625,283.1247863769531,289.5199584960937,289.56024169921875,320.2091369628906,318.7637023925781,283.1499938964844,16673.27734375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8393208980560305,1.8393282890319824,2.257399245308989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.20695799018722e-05,0.0,224.5887756347656,1895.4371337890625,0.0,0.0,0.4742324650287628,1.0,0.0,3.0,1.0,0.0
12221700,305.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.3787959814071655,1.0,0.0006699324585497,304.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.3787959814071655,1.0,0.0007054711459204,304.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.3787959814071655,1.0,0.0005210585659369,303.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.3787959814071655,1.0,0.0007054711459204,304.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6997985839844,0.3787959814071655,1.0,0.003346451325342,288.1357727050781,284.95001220703125,298.680419921875,288.1785888671875,299.8791198730469,299.62164306640625,283.1161499023437,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381321176886,0.0035690693184733,0.0035690627992153,-0.017184842377901,0.7572939991950989,0.7572939991950989,0.0,-0.0766548961400985,410.0,101.16789245605467,-0.0,19.918819427490234,1.0,283.1236572265625,283.13330078125,289.447509765625,289.4856262207031,320.2091369628906,318.7637023925781,283.1499938964844,16182.017578125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.899032473564148,1.8990401029586792,2.4063464820756053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.198512058588676e-05,0.0,240.98472595214844,1895.4371337890625,0.0,0.0,0.488457441329956,1.0,0.0,3.0,1.0,0.0
