time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221760,305.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.3787958323955536,1.0,0.0006699336227029,304.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.3787958323955536,1.0,0.0007054723682813,304.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.3787958323955536,1.0,0.0005210594972595,303.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.3787958323955536,1.0,0.0007054723682813,304.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.3787958323955536,1.0,0.0033464571461081,287.9840087890625,284.95001220703125,298.69097900390625,288.1768493652344,299.8053894042969,299.5137634277344,283.12506103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381391026079,0.0035690728109329,0.0035690662916749,-0.01737692207098,0.7759958505630493,0.7759958505630493,0.0,-0.0782653763890266,410.0,101.15980529785156,-0.0,19.918842315673828,1.0,283.1324768066406,283.1418151855469,289.37896728515625,289.4150390625,320.2091369628906,318.7637023925781,283.1499938964844,15991.1103515625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9683277606964111,1.9683356285095213,2.585164509127935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.19049613608513e-05,0.0,262.71734619140625,1895.4371337890625,0.0,0.0,0.4999972879886627,1.0,0.0,3.0,1.0,0.0
12221820,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0006699361256323,304.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.000705474987626,304.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0005210614181123,303.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.000705474987626,304.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0033464694861322,287.6840515136719,284.95001220703125,298.71697998046875,288.1768493652344,299.6734313964844,299.3343200683594,283.1419372558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690807271748,0.0035690739750862,-0.0178093165159225,0.8104438185691833,0.8104438185691833,0.0,-0.0818908214569091,410.0,104.4731674194336,-0.0,19.918895721435547,1.0,283.1470031738281,283.1576232910156,289.2543334960937,289.2884826660156,320.2091369628906,318.7637023925781,283.1499938964844,15439.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.074028253555298,2.074036836624145,2.8702700660687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.808557510375977,0.0,297.5134582519531,1895.4371337890625,0.0,0.0,0.5234382152557373,1.0,0.0,3.0,1.0,0.0
12221880,305.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0006699361256323,304.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.000705474987626,304.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0005210614181123,303.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.000705474987626,304.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.3787955045700073,1.0,0.0033464694861322,287.6840515136719,284.95001220703125,298.71697998046875,288.1768493652344,299.6734313964844,299.3343200683594,283.1419372558594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381549350917,0.0035690807271748,0.0035690739750862,-0.0178093165159225,0.8104438185691833,0.8104438185691833,0.0,-0.0818908214569091,410.0,104.4731674194336,-0.0,19.918895721435547,1.0,283.1470031738281,283.1576232910156,289.2543334960937,289.2884826660156,320.2091369628906,318.7637023925781,283.1499938964844,15439.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.074028253555298,2.074036836624145,2.8702700660687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,20.808557510375977,0.0,297.5134582519531,1895.4371337890625,0.0,0.0,0.5234382152557373,1.0,0.0,3.0,1.0,0.0
12221940,305.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0006699388031847,304.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0007054777815937,304.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0005210635135881,303.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0007054777815937,304.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0033464829903095,287.3913879394531,284.95001220703125,298.75,288.1817932128906,299.5608215332031,299.1972961425781,283.1490783691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183123257011175,0.8410352468490601,0.8410352468490601,0.0,-0.0861084312200546,410.0,111.08809661865234,-0.0,19.9189567565918,1.0,283.149658203125,283.1617126464844,289.1529235839844,289.185791015625,320.2091369628906,318.7637023925781,283.1499938964844,15253.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.176506280899048,2.1765151023864746,3.1609175721314386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,33.496559143066406,0.0,336.0227966308594,1895.4371337890625,0.0,0.0,0.5464383363723755,1.0,0.0,3.0,1.0,0.0
12222000,305.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0006699388031847,304.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0007054777815937,304.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0005210635135881,303.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0007054777815937,304.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.3787951469421386,1.0,0.0033464829903095,287.3913879394531,284.95001220703125,298.75,288.1817932128906,299.5608215332031,299.1972961425781,283.1490783691406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381730958819,0.0035690900404006,0.0035690830554813,-0.0183123257011175,0.8410352468490601,0.8410352468490601,0.0,-0.0861084312200546,410.0,111.08809661865234,-0.0,19.9189567565918,1.0,283.149658203125,283.1617126464844,289.1529235839844,289.185791015625,320.2091369628906,318.7637023925781,283.1499938964844,15253.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.176506280899048,2.1765151023864746,3.1609175721314386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,33.496559143066406,0.0,336.0227966308594,1895.4371337890625,0.0,0.0,0.5464383363723755,1.0,0.0,3.0,1.0,0.0
12222060,305.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0006699400837533,304.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0007054791785776,304.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0005210645031183,303.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0007054791785776,304.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0033464892767369,287.1082458496094,284.95001220703125,298.7866516113281,288.1893310546875,299.466064453125,299.0969543457031,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690981894731,0.0035690912045538,-0.0187500957399606,0.8678802251815796,0.8678802251815796,0.0,-0.0897791385650634,410.0,112.7975082397461,-0.0,19.91897773742676,1.0,283.14996337890625,283.16180419921875,289.0661926269531,289.09649658203125,320.2091369628906,318.7637023925781,283.1499938964844,15351.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2766201496124268,2.276629686355591,3.458394246536045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.27717590332031,0.0,378.3128051757813,1895.4371337890625,0.0,0.0,0.5687413811683655,1.0,0.0,3.0,1.0,0.0
12222120,305.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0006699400837533,304.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0007054791785776,304.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0005210645031183,303.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0007054791785776,304.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.3787950277328491,1.0,0.0033464892767369,287.1082458496094,284.95001220703125,298.7866516113281,288.1893310546875,299.466064453125,299.0969543457031,283.150390625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381893940269,0.0035690981894731,0.0035690912045538,-0.0187500957399606,0.8678802251815796,0.8678802251815796,0.0,-0.0897791385650634,410.0,112.7975082397461,-0.0,19.91897773742676,1.0,283.14996337890625,283.16180419921875,289.0661926269531,289.09649658203125,320.2091369628906,318.7637023925781,283.1499938964844,15351.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.2766201496124268,2.276629686355591,3.458394246536045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.27717590332031,0.0,378.3128051757813,1895.4371337890625,0.0,0.0,0.5687413811683655,1.0,0.0,3.0,1.0,0.0
12222180,305.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0006699403747916,304.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0007054794696159,304.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.000521064735949,303.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0007054794696159,304.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0033464909065514,286.8360900878906,284.95001220703125,298.8233337402344,288.1968078613281,299.3870544433594,299.0274963378906,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381968446075,0.003569102147594,0.0035690949298441,-0.0189592447131872,0.8911600708961487,0.8911600708961487,0.0,-0.0915329232811927,410.0,113.24239349365234,-0.0,19.918970108032227,1.0,283.1499938964844,283.16143798828125,288.9898986816406,289.0177001953125,320.2091369628906,318.7637023925781,283.1499938964844,15572.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.367558002471924,2.367568254470825,3.740198337709444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.44950866699219,0.0,420.4878845214844,1895.4371337890625,0.0,0.0,0.5893020033836365,1.0,0.0,3.0,1.0,0.0
12222240,305.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0006699403747916,304.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0007054794696159,304.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.000521064735949,303.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0007054794696159,304.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.3787950575351715,1.0,0.0033464909065514,286.8360900878906,284.95001220703125,298.8233337402344,288.1968078613281,299.3870544433594,299.0274963378906,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381968446075,0.003569102147594,0.0035690949298441,-0.0189592447131872,0.8911600708961487,0.8911600708961487,0.0,-0.0915329232811927,410.0,113.24239349365234,-0.0,19.918970108032227,1.0,283.1499938964844,283.16143798828125,288.9898986816406,289.0177001953125,320.2091369628906,318.7637023925781,283.1499938964844,15572.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.367558002471924,2.367568254470825,3.740198337709444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.44950866699219,0.0,420.4878845214844,1895.4371337890625,0.0,0.0,0.5893020033836365,1.0,0.0,3.0,1.0,0.0
12222300,305.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.3787951469421386,1.0,0.0006699401419609,304.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.3787951469421386,1.0,0.0007054792367853,304.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.3787951469421386,1.0,0.000521064561326,304.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.3787951469421386,1.0,0.0007054792367853,304.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096069335937,0.3787951469421386,1.0,0.0033464897423982,286.7045288085937,284.95001220703125,298.8416748046875,288.20050048828125,299.3529663085937,299.0027160644531,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381973102688,0.0035691023804247,0.0035690951626747,-0.0189692564308643,0.9014911651611328,0.9014911651611328,0.0,-0.0916169062256813,410.0,113.372802734375,-0.0,19.918954849243164,1.0,283.1499938964844,283.1612548828125,288.9552307128906,288.9818725585937,320.2091369628906,318.7637023925781,283.1499938964844,15708.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.408930540084839,2.40894103050232,3.8720583006579545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.450286865234375,0.0,440.8765869140625,1895.4371337890625,0.0,0.0,0.5987275242805481,1.0,0.0,3.0,1.0,0.0
12222360,305.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.3787952959537506,1.0,0.0006699396762996,304.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.3787952959537506,1.0,0.0007054787129163,304.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.3787952959537506,1.0,0.00052106421208,304.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.3787952959537506,1.0,0.0007054787129163,304.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.3787952959537506,1.0,0.0033464874140918,286.5761108398437,284.95001220703125,298.8599853515625,288.2042236328125,299.3221435546875,298.9835510253906,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381954476237,0.0035691012162715,0.0035690939985215,-0.018911438062787,0.910991907119751,0.910991907119751,0.0,-0.0911321267485618,410.0,113.4918212890625,-0.0,19.918933868408203,1.0,283.1499938964844,283.1611022949219,288.9226379394531,288.9482116699219,320.2091369628906,318.7637023925781,283.1499938964844,15851.8798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.447474241256714,2.447484970092773,3.996958071184054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.444278717041016,0.0,460.55755615234375,1895.4371337890625,0.0,0.0,0.6105414628982544,1.0,0.0,3.0,1.0,0.0
12222420,305.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0006699378136545,304.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0007054767920635,304.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0005210627568885,304.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0007054767920635,304.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.003346478100866,286.3283996582031,284.95001220703125,298.89666748046875,288.2115478515625,299.2690124511719,298.9587097167969,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381833404302,0.0035690951626747,0.0035690881777554,-0.0185828916728496,0.927704930305481,0.927704930305481,0.0,-0.0883773192763328,410.0,113.76763153076172,-0.0,19.918865203857425,1.0,283.1499938964844,283.1606750488281,288.863037109375,288.8865966796875,320.2091369628906,318.7637023925781,283.1499938964844,16576.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.549607992172241,2.549619674682617,4.337507277796249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.45960998535156,0.0,517.38427734375,1895.4371337890625,0.0,0.0,0.6348909139633179,1.0,0.0,3.0,1.0,0.0
12222480,305.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0006699378136545,304.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0007054767920635,304.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0005210627568885,304.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.0007054767920635,304.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.378795713186264,1.0,0.003346478100866,286.3283996582031,284.95001220703125,298.89666748046875,288.2115478515625,299.2690124511719,298.9587097167969,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381833404302,0.0035690951626747,0.0035690881777554,-0.0185828916728496,0.927704930305481,0.927704930305481,0.0,-0.0883773192763328,410.0,113.76763153076172,-0.0,19.918865203857425,1.0,283.1499938964844,283.1606750488281,288.863037109375,288.8865966796875,320.2091369628906,318.7637023925781,283.1499938964844,16576.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.549607992172241,2.549619674682617,4.337507277796249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.45960998535156,0.0,517.38427734375,1895.4371337890625,0.0,0.0,0.6348909139633179,1.0,0.0,3.0,1.0,0.0
12222540,305.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0006699350778944,304.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0007054738816805,304.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0005210606032051,304.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0007054738816805,304.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0033464643638581,286.09375,284.95001220703125,298.9333190917969,288.2188415527344,299.2266845703125,298.94873046875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690837539732,0.0035690770018845,-0.0179728530347347,0.9413755536079408,0.9413755536079408,0.0,-0.0832623019814491,410.0,114.02743530273438,-0.0,19.91876983642578,1.0,283.1499938964844,283.1602783203125,288.8105163574219,288.832275390625,320.2091369628906,318.7637023925781,283.1499938964844,17509.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.657053709030152,2.6570661067962646,4.710793177764572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.474178314208984,0.0,582.9011840820312,1895.4371337890625,0.0,0.0,0.6606868505477905,1.0,0.0,3.0,1.0,0.0
12222600,305.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0006699350778944,304.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0007054738816805,304.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0005210606032051,304.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0007054738816805,304.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.3787962794303894,1.0,0.0033464643638581,286.09375,284.95001220703125,298.9333190917969,288.2188415527344,299.2266845703125,298.94873046875,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381609886884,0.0035690837539732,0.0035690770018845,-0.0179728530347347,0.9413755536079408,0.9413755536079408,0.0,-0.0832623019814491,410.0,114.02743530273438,-0.0,19.91876983642578,1.0,283.1499938964844,283.1602783203125,288.8105163574219,288.832275390625,320.2091369628906,318.7637023925781,283.1499938964844,17509.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.657053709030152,2.6570661067962646,4.710793177764572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.474178314208984,0.0,582.9011840820312,1895.4371337890625,0.0,0.0,0.6606868505477905,1.0,0.0,3.0,1.0,0.0
12222660,305.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.378796637058258,1.0,0.0006699333898723,304.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.378796637058258,1.0,0.000705472077243,304.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.378796637058258,1.0,0.0005210592644289,304.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.378796637058258,1.0,0.000705472077243,304.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.378796637058258,1.0,0.0033464559819549,285.9769287109375,284.95001220703125,298.952392578125,288.2226257324219,299.2084655761719,298.94805908203125,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381456218659,0.003569076070562,0.0035690693184733,-0.0175554659217596,0.9473362565040588,0.9473362565040588,0.0,-0.0797626823186874,410.0,114.1876220703125,-0.0,19.918710708618164,1.0,283.1499938964844,283.1600341796875,288.7857360839844,288.806640625,320.2091369628906,318.7637023925781,283.1499938964844,18156.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.721277952194214,2.7212910652160645,4.94127618821949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.50214767456055,0.0,625.0316162109375,1895.4371337890625,0.0,0.0,0.6734068393707275,1.0,0.0,3.0,1.0,0.0
12222720,305.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.3787969648838043,1.0,0.0006699317018501,304.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.3787969648838043,1.0,0.0007054703310132,304.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.3787969648838043,1.0,0.0005210579838603,304.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.3787969648838043,1.0,0.0007054703310132,304.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.3787969648838043,1.0,0.0033464476000517,285.8723449707031,284.95001220703125,298.9700012207031,288.22607421875,299.19384765625,298.9495849609375,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071381293237209,0.0035690679214894,0.0035690614022314,-0.0171185359358787,0.952155590057373,0.952155590057373,0.0,-0.0760992467403411,410.0,114.28123474121094,-0.0,19.91865539550781,1.0,283.1499938964844,283.1598815917969,288.7643127441406,288.78448486328125,320.2091369628906,318.7637023925781,283.1499938964844,18574.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.764784812927246,2.764798164367676,5.100537805446947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.4939079284668,0.0,654.5407104492188,1895.4371337890625,0.0,0.0,0.686673641204834,1.0,0.0,3.0,1.0,0.0
12222780,305.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.3787976801395416,1.0,0.0006699281511828,304.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.3787976801395416,1.0,0.0007054666057229,304.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.3787976801395416,1.0,0.0005210551898926,304.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.3787976801395416,1.0,0.0007054666057229,304.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.3787976801395416,1.0,0.0033464296720921,285.6844177246094,284.95001220703125,299.0029602050781,288.2325134277344,299.1714172363281,298.9566345214844,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380953304469,0.0035690506920218,0.0035690446384251,-0.016183691099286,0.959569811820984,0.959569811820984,0.0,-0.0682612881064415,410.0,114.50585174560548,-0.0,19.91853904724121,1.0,283.1499938964844,283.1595764160156,288.7275390625,288.7464294433594,320.2091369628906,318.7637023925781,283.1499938964844,19638.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8619699478149414,2.8619842529296875,5.465419121719606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.51422119140625,0.0,724.4658203125,1895.4371337890625,0.0,0.0,0.7072339057922363,1.0,0.0,3.0,1.0,0.0
12222840,305.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.3787977695465088,1.0,0.0006699276855215,304.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.3787977695465088,1.0,0.0007054661400616,304.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.3787977695465088,1.0,0.0005210548988543,304.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.3787977695465088,1.0,0.0007054661400616,304.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905944824219,0.3787977695465088,1.0,0.0033464275766164,285.6639709472656,284.95001220703125,299.00665283203125,288.2332458496094,299.1692810058594,298.9577331542969,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380911394953,0.003569048596546,0.0035690425429493,-0.0160704869776964,0.9602720141410828,0.9602720141410828,0.0,-0.0673121735453605,410.0,114.52605438232422,-0.0,19.91852569580078,1.0,283.1499938964844,283.1595458984375,288.7236633300781,288.742431640625,320.2091369628906,318.7637023925781,283.1499938964844,19727.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8702845573425293,2.8702991008758545,5.497221877703851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.513790130615234,0.0,730.6541137695312,1895.4371337890625,0.0,0.0,0.7122059464454651,1.0,0.0,3.0,1.0,0.0
12222900,305.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.3787981569766998,1.0,0.0006699256482534,304.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.3787981569766998,1.0,0.0007054639863781,304.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.3787981569766998,1.0,0.0005210532690398,304.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.3787981569766998,1.0,0.0007054639863781,304.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.3787981569766998,1.0,0.003346417332068,285.56463623046875,284.95001220703125,299.0249938964844,288.23681640625,299.1597900390625,298.9637451171875,283.1505432128906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071380697190761,0.0035690378863364,0.0035690318327397,-0.0154899973422288,0.9633744359016418,0.9633744359016418,0.0,-0.0624453611671924,410.0,114.67688751220705,-0.0,19.91845703125,1.0,283.1499938964844,283.15936279296875,288.70526123046875,288.723388671875,320.2091369628906,318.7637023925781,283.1499938964844,20438.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9294650554656982,2.9294800758361816,5.726245717596612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,35.5463981628418,0.0,776.116455078125,1895.4371337890625,0.0,0.0,0.7238166928291321,1.0,0.0,3.0,1.0,0.0
12222960,305.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6524361371994019,1.0,0.0148852337151765,304.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6524361371994019,1.0,0.0156748667359352,304.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6524361371994019,1.0,0.0115774041041731,304.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6524361371994019,1.0,0.0156748667359352,304.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.6524361371994019,1.0,0.0743548199534416,285.02374267578125,284.95001220703125,299.0433349609375,288.2403564453125,300.0081787109375,299.9177551269531,283.1583557128906,1.0,1.0,1.0,0.0,0.0355289354920387,1.0,-0.1589310318231582,0.0035466565750539,0.1553843766450882,-0.0563888438045978,0.9592788815498352,0.9592788815498352,0.0,1.6541430950164795,410.0,818.58203125,-0.0,440.5030822753906,1.0,283.1499938964844,283.1988525390625,288.6904296875,288.7152709960937,320.2091369628906,318.7637023925781,283.1499938964844,21011.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.9699740409851074,2.969989538192749,5.885707423658459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,185.0586395263672,0.0,808.7855834960938,1895.4371337890625,0.0,0.0,0.7364388704299927,1.0,0.0,3.0,1.0,0.0
12223020,304.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3604533672332763,304.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3795747458934784,304.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.2803526222705841,303.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3795747458934784,303.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,1.800539255142212,289.4063415527344,284.95001220703125,299.0799865722656,288.2474060058594,303.1623840332031,304.4691772460937,289.5451354980469,1.0,1.0,1.0,0.0,0.1065868064761161,1.0,-3.845913648605346,0.0017744955839589,3.844139337539673,-0.9295135140419006,1.0,1.0,0.0,130.6618194580078,410.0,58694.171875,-0.0,9440.4794921875,1.0,283.1499938964844,287.4615478515625,290.65679931640625,292.2247619628906,320.2091369628906,318.7637023925781,283.1499938964844,21356.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.073633909225464,3.073650360107422,6.30373051535571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6460.77734375,0.0,889.233642578125,1895.4371337890625,0.0,0.0,0.7609168291091919,1.0,0.0,3.0,1.0,0.0
12223080,304.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3604533672332763,304.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3795747458934784,304.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.2803526222705841,303.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,0.3795747458934784,303.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3735046386719,0.9990000128746032,1.0,1.800539255142212,289.4063415527344,284.95001220703125,299.0799865722656,288.2474060058594,303.1623840332031,304.4691772460937,289.5451354980469,1.0,1.0,1.0,0.0,0.1065868064761161,1.0,-3.845913648605346,0.0017744955839589,3.844139337539673,-0.9295135140419006,1.0,1.0,0.0,130.6618194580078,410.0,58694.171875,-0.0,9440.4794921875,1.0,283.1499938964844,287.4615478515625,290.65679931640625,292.2247619628906,320.2091369628906,318.7637023925781,283.1499938964844,21356.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.073633909225464,3.073650360107422,6.30373051535571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6460.77734375,0.0,889.233642578125,1895.4371337890625,0.0,0.0,0.7609168291091919,1.0,0.0,3.0,1.0,0.0
12223140,304.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9990000128746032,1.0,0.4798366725444793,303.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9990000128746032,1.0,0.5052911639213562,303.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9990000128746032,1.0,0.3732063174247741,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9990000128746032,1.0,0.5052911639213562,303.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5885009765625,0.9990000128746032,1.0,2.396883487701416,290.5906982421875,284.95001220703125,299.1020812988281,288.2516174316406,302.6283874511719,303.6702880859375,290.5978088378906,1.0,1.0,1.0,0.0,0.1493973433971405,1.0,-5.126622676849365,0.0006310528842732,5.125991821289063,-1.1699306964874268,1.0,1.0,0.0,238.2074584960937,410.0,69171.125,-0.0,12318.9833984375,1.0,283.1499938964844,288.3735046386719,294.0104675292969,296.7291259765625,320.2091369628906,318.7637023925781,283.1499938964844,22362.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440684825181961,1.0,0.0,0.0,3.1498398780822754,3.1498570442199707,6.620187491535034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8647.677734375,0.0,956.6046752929688,1895.4371337890625,0.0,354.38018798828125,0.7764327526092529,1.0,0.0,3.0,1.0,0.0
12223200,303.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.9990000128746032,1.0,0.4958629012107849,303.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.9990000128746032,1.0,0.5221675038337708,302.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.9990000128746032,1.0,0.3856711387634277,302.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.9990000128746032,1.0,0.5221675038337708,302.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6089172363281,0.9990000128746032,1.0,2.476937770843506,290.6082458496094,284.95001220703125,299.1166687011719,288.25439453125,302.3337707519531,303.2674255371094,290.6042175292969,1.0,1.0,1.0,0.0,0.1776446849107742,1.0,-5.2930216789245605,0.0004556291969493,5.292566299438477,-1.1920536756515503,1.0,1.0,0.0,255.51255798339844,410.0,69742.4375,-0.0,12689.611328125,1.0,283.1499938964844,288.3926086425781,294.50323486328125,298.3883361816406,320.2091369628906,318.7637023925781,283.1499938964844,22861.466796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383052110671997,1.0,0.0,0.0,3.184755086898804,3.184772491455078,6.767766649318219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8899.9443359375,0.0,988.76953125,1895.4371337890625,0.0,1925.158935546875,0.787786066532135,1.0,0.0,3.0,1.0,0.0
12223260,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.9990000128746032,1.0,0.4952525198459625,302.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.9990000128746032,1.0,0.5215247273445129,302.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.9990000128746032,1.0,0.3851963877677917,302.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.9990000128746032,1.0,0.5215247273445129,302.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.9990000128746032,1.0,2.473888874053955,290.3731384277344,284.95001220703125,299.1455078125,288.25982666015625,301.8988952636719,302.6918640136719,290.36688232421875,1.0,1.0,1.0,0.0,0.1735564768314361,1.0,-5.286361217498779,0.000461345014628,5.285900115966797,-1.1840482950210571,1.0,1.0,0.0,255.45669555664065,410.0,68767.3671875,-0.0,12675.755859375,1.0,283.1499938964844,288.1979675292969,293.1866149902344,297.9924011230469,320.2091369628906,318.7637023925781,283.1499938964844,24048.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2663612365722656,3.2663795948028564,7.119044767023297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8417.646484375,0.0,1066.7427978515625,1895.4371337890625,0.0,4300.0,0.8048072457313538,1.0,0.0,3.0,1.0,0.0
12223320,302.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9990000128746032,1.0,0.4948947131633758,302.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9990000128746032,1.0,0.5211479663848877,302.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9990000128746032,1.0,0.3849181234836578,301.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9990000128746032,1.0,0.5211479663848877,301.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9990000128746032,1.0,2.4721016883850098,290.3179016113281,284.95001220703125,299.1533203125,288.2613220214844,301.80926513671875,302.5740051269531,290.3122253417969,1.0,1.0,1.0,0.0,0.1724470257759094,1.0,-5.282528400421143,0.0004653788637369,5.282063007354736,-1.1831700801849363,1.0,1.0,0.0,255.0877227783203,410.0,68502.3359375,-0.0,12667.6083984375,1.0,283.1499938964844,288.15313720703125,292.9205627441406,297.6346740722656,320.2091369628906,318.7637023925781,283.1499938964844,24279.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.282064914703369,3.282083511352539,7.187662163232744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8309.60546875,0.0,1082.2027587890625,1895.4371337890625,0.0,4300.0,0.8115614056587219,1.0,0.0,3.0,1.0,0.0
12223380,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.9990000128746032,1.0,0.4935603439807892,302.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.9990000128746032,1.0,0.5197427868843079,301.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.9990000128746032,1.0,0.3838802576065063,301.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.9990000128746032,1.0,0.5197427868843079,301.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.9990000128746032,1.0,2.4654362201690674,290.1337585449219,284.95001220703125,299.18194580078125,288.26666259765625,301.5603332519531,302.24481201171875,290.1292419433594,1.0,1.0,1.0,0.0,0.1683902889490127,1.0,-5.268234252929688,0.0004803894844371,5.267753601074219,-1.1799025535583496,1.0,1.0,0.0,253.7132873535156,410.0,67896.5546875,-0.0,12637.1611328125,1.0,283.1499938964844,287.9973449707031,292.46441650390625,296.8785095214844,320.2091369628906,318.7637023925781,283.1499938964844,25385.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.355944871902466,3.355964422225952,7.514896083193889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8110.5673828125,0.0,1156.9423828125,1895.4371337890625,0.0,4300.0,0.8267207741737366,1.0,0.0,3.0,1.0,0.0
12223440,302.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9990000128746032,1.0,0.493177592754364,302.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9990000128746032,1.0,0.5193397402763367,301.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9990000128746032,1.0,0.383582592010498,301.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9990000128746032,1.0,0.5193397402763367,301.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0935363769531,0.9990000128746032,1.0,2.463524341583252,290.0927124023437,284.95001220703125,299.19000244140625,288.2681884765625,301.5081787109375,302.1752624511719,290.08856201171875,1.0,1.0,1.0,0.0,0.1672493815422058,1.0,-5.264133930206299,0.0004846853262279,5.2636494636535645,-1.1789685487747192,1.0,1.0,0.0,253.31944274902344,410.0,67727.234375,-0.0,12628.4111328125,1.0,283.1499938964844,287.9636535644531,292.4034729003906,296.7710876464844,320.2091369628906,318.7637023925781,283.1499938964844,25603.931640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.370368003845215,3.370387554168701,7.579628800158389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8074.88818359375,0.0,1171.9232177734375,1895.4371337890625,0.0,4300.0,0.8331665992736816,1.0,0.0,3.0,1.0,0.0
12223500,302.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962158203125,0.9990000128746032,1.0,0.4922492504119873,302.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962158203125,0.9990000128746032,1.0,0.5183621644973755,301.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962158203125,0.9990000128746032,1.0,0.3828605413436889,301.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962158203125,0.9990000128746032,1.0,0.5183621644973755,301.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962158203125,0.9990000128746032,1.0,2.4588868618011475,289.99542236328125,284.95001220703125,299.2083435058594,288.2715759277344,301.4027709960937,302.03424072265625,289.99127197265625,1.0,1.0,1.0,0.0,0.1646505445241928,1.0,-5.254188537597656,0.0004950768779963,5.253693103790283,-1.1766520738601685,1.0,1.0,0.0,252.3699493408203,410.0,67510.8203125,-0.0,12607.15625,1.0,283.1499938964844,287.8788146972656,292.3152160644531,296.61669921875,320.2091369628906,318.7637023925781,283.1499938964844,26363.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4200024604797363,3.42002272605896,7.804519555065781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8028.07470703125,0.0,1224.465576171875,1895.4371337890625,0.0,4300.0,0.8425232768058777,1.0,0.0,3.0,1.0,0.0
12223560,302.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9990000128746032,1.0,0.4604251384735107,301.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9990000128746032,1.0,0.4848498702049255,301.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9990000128746032,1.0,0.3581084609031677,301.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9990000128746032,1.0,0.4848498702049255,301.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7822570800781,0.9990000128746032,1.0,2.2999188899993896,289.7786865234375,284.95001220703125,299.2266540527344,288.27496337890625,301.3254699707031,301.91021728515625,289.760986328125,1.0,1.0,1.0,0.0,0.1317204385995865,1.0,-4.912963390350342,0.0008316462044604,4.912131786346436,-1.071882963180542,1.0,1.0,0.0,223.00543212890625,410.0,65073.98046875,-0.0,11857.2998046875,1.0,283.1499938964844,287.7001647949219,292.261474609375,296.4849548339844,320.2091369628906,318.7637023925781,283.1499938964844,26862.443359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4522063732147217,3.4522268772125244,7.95219079918752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7831.47412109375,0.0,1259.3822021484375,1895.4371337890625,0.0,4300.0,0.853212833404541,1.0,0.0,3.0,1.0,0.0
12223620,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1465308666229248,302.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1543040573596954,301.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1139684468507766,301.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1543040573596954,301.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.7319520115852356,287.46051025390625,284.95001220703125,299.2633361816406,288.2817077636719,301.45184326171875,302.0259094238281,287.1824035644531,1.0,1.0,1.0,0.0,0.0658602192997932,1.0,-1.5601592063903809,0.0031639134977012,1.5569953918457031,-0.3271516859531402,1.0,1.0,0.0,26.013885498046875,410.0,33824.70703125,-0.0,4147.5625,1.0,283.1499938964844,285.685791015625,291.8841552734375,295.08160400390625,320.2091369628906,318.7637023925781,283.1499938964844,28074.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529204130172729,3.5292255878448486,8.310876751238538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5507.3447265625,0.0,1345.54345703125,1895.4371337890625,0.0,4300.0,0.8720906972885132,1.0,0.0,3.0,1.0,0.0
