time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1465308666229248,302.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1543040573596954,301.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1139684468507766,301.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.1543040573596954,301.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5100402832031,0.9501320719718932,1.0,0.7319520115852356,287.46051025390625,284.95001220703125,299.2633361816406,288.2817077636719,301.45184326171875,302.0259094238281,287.1824035644531,1.0,1.0,1.0,0.0,0.0658602192997932,1.0,-1.5601592063903809,0.0031639134977012,1.5569953918457031,-0.3271516859531402,1.0,1.0,0.0,26.013885498046875,410.0,33824.70703125,-0.0,4147.5625,1.0,283.1499938964844,285.685791015625,291.8841552734375,295.08160400390625,320.2091369628906,318.7637023925781,283.1499938964844,28074.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.529204130172729,3.5292255878448486,8.310876751238538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5507.3447265625,0.0,1345.54345703125,1895.4371337890625,0.0,4300.0,0.8720906972885132,1.0,0.0,3.0,1.0,0.0
12223740,303.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.5150858163833618,1.0,0.0041939159855246,302.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.5150858163833618,1.0,0.0044163954444229,302.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.5150858163833618,1.0,0.0032619345001876,301.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.5150858163833618,1.0,0.0044163954444229,301.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.5150858163833618,1.0,0.0209494773298501,286.0383605957031,284.95001220703125,299.2896728515625,288.2865295410156,301.4560546875,302.3641662597656,284.5841369628906,1.0,1.0,1.0,0.0,0.0185265969485044,1.0,-0.0446123145520687,0.0035635789390653,0.0410487353801727,-0.0235987082123756,1.0,1.0,0.0,0.3777858316898346,410.0,5970.447265625,-0.0,124.55392456054688,1.0,283.1499938964844,283.5987548828125,290.8859558105469,292.31365966796875,320.2091369628906,318.7637023925781,283.1499938964844,29008.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449746608734132,1.0,0.0,0.0,3.587464094161988,3.587486267089844,8.587532533965714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2251.53173828125,0.0,1413.286376953125,1895.4371337890625,0.0,3817.579345703125,0.8834877610206604,1.0,0.0,3.0,1.0,0.0
12223800,303.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.363370418548584,1.0,0.0007726993062533,302.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.363370418548584,1.0,0.0008136895485222,302.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.363370418548584,1.0,0.0006009883363731,301.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.363370418548584,1.0,0.0008136895485222,301.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.363370418548584,1.0,0.0038597928360104,285.9915771484375,284.95001220703125,299.29998779296875,288.28839111328125,301.2907409667969,302.3026123046875,283.9180908203125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0082221236079931,0.0035688858479261,0.0046532377600669,-0.016081403940916,1.0,1.0,0.0,-0.0526536479592323,410.0,3243.433349609375,-0.0,22.9739933013916,1.0,283.1499938964844,283.3944396972656,290.4838562011719,291.4483337402344,320.2091369628906,318.7637023925781,283.1499938964844,29253.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702080249786377,1.0,0.0,0.0,3.602552652359009,3.6025750637054443,8.659922059450764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1215.7840576171875,0.0,1431.1942138671875,1895.4371337890625,0.0,3124.76171875,0.8900864124298096,1.0,0.0,3.0,1.0,0.0
12223860,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.3785861730575561,1.0,0.0006710793240927,303.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.3785861730575561,1.0,0.0007066788966767,302.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.3785861730575561,1.0,0.0005219505983404,302.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.3785861730575561,1.0,0.0007066788966767,302.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.3785861730575561,1.0,0.0033521803561598,285.95623779296875,284.95001220703125,299.3192138671875,288.2918701171875,301.1615600585937,301.9580993652344,283.3809814453125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071386890485882,0.0035690725781023,0.0035696164704859,-0.0174464154988527,1.0,1.0,0.0,-0.0787777081131935,410.0,1032.7349853515625,-0.0,19.953256607055664,1.0,283.1499938964844,283.2264404296875,289.9264221191406,290.3939819335937,320.2091369628906,318.7637023925781,283.1499938964844,29988.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981412768363953,1.0,0.0,0.0,3.647547721862793,3.6475706100463854,8.877593700162834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,377.741455078125,0.0,1485.4927978515625,1895.4371337890625,0.0,1596.1153564453125,0.8983128070831299,1.0,0.0,3.0,1.0,0.0
12223920,303.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.3787924945354461,1.0,0.0006699409568682,303.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.3787924945354461,1.0,0.0007054801099002,302.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.3787924945354461,1.0,0.0005210652016103,302.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.3787924945354461,1.0,0.0007054801099002,302.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.3787924945354461,1.0,0.0033464937005192,285.9200744628906,284.95001220703125,299.336669921875,288.2950134277344,301.0536804199219,301.6498413085937,283.2275085449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071382010355591,0.0035691040102392,0.0035690972581505,-0.0190575718879699,1.0,1.0,0.0,-0.0923566222190857,410.0,404.4948120117188,-0.0,19.91939353942871,1.0,283.1499938964844,283.1792297363281,289.61431884765625,289.8624267578125,320.2091369628906,318.7637023925781,283.1499938964844,30409.798828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204119682312012,1.0,0.0,0.0,3.673083066940308,3.673106193542481,9.00232691947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,143.81675720214844,0.0,1516.91015625,1895.4371337890625,0.0,573.6725463867188,0.9073994755744934,1.0,0.0,3.0,1.0,0.0
12223980,304.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.3787905275821686,1.0,0.0006699529476463,303.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.3787905275821686,1.0,0.0007054926827549,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.3787905275821686,1.0,0.000521074514836,302.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.3787905275821686,1.0,0.0007054926827549,302.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.3787905275821686,1.0,0.0033465535379946,285.86358642578125,284.95001220703125,299.3607177734375,288.29931640625,300.9167175292969,301.2401428222656,283.1674499511719,1.0,1.0,1.0,0.0,0.0,1.0,-0.007138293236494,0.0035691505763679,0.0035691424272954,-0.0215778890997171,1.0,1.0,0.0,-0.1134909987449646,410.0,172.51748657226562,-0.0,19.91971969604492,1.0,283.1499938964844,283.1616516113281,289.4115295410156,289.50115966796875,320.2091369628906,318.7637023925781,283.1499938964844,31262.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.262576550245285,1.0,0.0,0.0,3.7242369651794434,3.7242608070373535,9.254817996406928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,57.64589309692383,0.0,1581.1737060546875,1895.4371337890625,0.0,0.0,0.9170834422111512,1.0,0.0,3.0,1.0,0.0
12224040,304.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.3787894248962402,1.0,0.0006699595833197,303.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.3787894248962402,1.0,0.0007054996676743,303.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.3787894248962402,1.0,0.0005210796953178,302.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.3787894248962402,1.0,0.0007054996676743,303.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.3787894248962402,1.0,0.0033465868327766,285.83123779296875,284.95001220703125,299.3733215332031,288.30157470703125,300.85028076171875,301.0367126464844,283.1581726074219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071383463218808,0.0035691775847226,0.0035691689699888,-0.0230352859944105,1.0,1.0,0.0,-0.125713437795639,410.0,141.1024627685547,-0.0,19.919902801513672,1.0,283.1499938964844,283.1592712402344,289.3987121582031,289.44024658203125,320.2091369628906,318.7637023925781,283.1499938964844,31551.21875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1310529857873916,1.0,0.0,0.0,3.741381883621216,3.741405963897705,9.34022580167948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,46.02849197387695,0.0,1603.1119384765625,1895.4371337890625,0.0,0.0,0.9241707921028136,1.0,0.0,3.0,1.0,0.0
12224100,304.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.3787877261638641,1.0,0.000669969653245,303.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.3787877261638641,1.0,0.0007055103196762,303.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.3787877261638641,1.0,0.0005210874951444,303.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.3787877261638641,1.0,0.0007055103196762,303.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.3787877261638641,1.0,0.0033466371241956,285.78125,284.95001220703125,299.39166259765625,288.3048095703125,300.75958251953125,300.7587890625,283.15289306640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071384301409125,0.0035692199598997,0.0035692101810127,-0.0253141894936561,1.0,1.0,0.0,-0.1448275297880172,410.0,123.6795883178711,-0.0,19.92018318176269,1.0,283.1499938964844,283.15789794921875,289.35009765625,289.3863525390625,320.2091369628906,318.7637023925781,283.1499938964844,32251.931640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.7826995849609375,3.782724142074585,9.547660511088909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,39.56632995605469,0.0,1656.812255859375,1895.4371337890625,0.0,0.0,0.9315075278282166,1.0,0.0,3.0,1.0,0.0
12224160,304.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.3787859678268432,1.0,0.000669980130624,303.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.3787859678268432,1.0,0.0007055213791318,303.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.3787859678268432,1.0,0.0005210956442169,303.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.3787859678268432,1.0,0.0007055213791318,303.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.3787859678268432,1.0,0.0033466895110905,285.7283020019531,284.95001220703125,299.4100036621094,288.3080444335937,300.6756286621094,300.50701904296875,283.1512451171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071385200135409,0.0035692653618752,0.0035692546516656,-0.0277635566890239,1.0,1.0,0.0,-0.1653745323419571,410.0,119.12178802490234,-0.0,19.92047691345215,1.0,283.1499938964844,283.1575012207031,289.3020324707031,289.3363647460937,320.2091369628906,318.7637023925781,283.1499938964844,32682.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.8078460693359375,3.807871103286743,9.67502501225681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,37.747161865234375,0.0,1690.074951171875,1895.4371337890625,0.0,0.0,0.9404958486557008,1.0,0.0,3.0,1.0,0.0
12224220,304.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0006700015510432,304.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0007055439054965,303.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0005211123498156,303.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0007055439054965,303.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0033467966131865,285.6153869628906,284.95001220703125,299.4466552734375,288.3144836425781,300.5262756347656,300.09722900390625,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387141942977,0.0035693633835762,0.0035693508107215,-0.0330586768686771,1.0,1.0,0.0,-0.2098065316677093,410.0,117.70864868164062,-0.0,19.92107963562012,1.0,283.1499938964844,283.1572570800781,289.2135009765625,289.24481201171875,320.2091369628906,318.7637023925781,283.04998779296875,33805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.872739553451538,3.87276554107666,1.000759880298574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,547.3567504882812,0.0,1777.963134765625,1895.4371337890625,0.0,0.0,0.9554380774497986,1.0,0.0,3.0,1.0,0.0
12224280,304.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0006700015510432,304.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0007055439054965,303.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0005211123498156,303.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0007055439054965,303.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.3787823617458343,1.0,0.0033467966131865,285.6153869628906,284.95001220703125,299.4466552734375,288.3144836425781,300.5262756347656,300.09722900390625,283.15057373046875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071387141942977,0.0035693633835762,0.0035693508107215,-0.0330586768686771,1.0,1.0,0.0,-0.2098065316677093,410.0,117.70864868164062,-0.0,19.92107963562012,1.0,283.1499938964844,283.1572570800781,289.2135009765625,289.24481201171875,320.2091369628906,318.7637023925781,283.04998779296875,33805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.872739553451538,3.87276554107666,1.000759880298574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,547.3567504882812,0.0,1777.963134765625,1895.4371337890625,0.0,0.0,0.9554380774497986,1.0,0.0,3.0,1.0,0.0
12224340,304.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0006700223311781,304.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0007055657915771,304.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0005211284733377,303.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0007055657915771,303.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.003346900222823,285.49578857421875,284.95001220703125,299.4833374023437,288.32086181640625,300.39923095703125,299.8212890625,283.0721740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389181539416,0.0035694665275514,0.0035694516263902,-0.0386096723377704,1.0,1.0,0.0,-0.2564078569412231,410.0,159.25210571289062,-0.0,19.92166519165039,1.0,283.0521545410156,283.0631408691406,289.213623046875,289.25054931640625,320.2091369628906,318.7637023925781,282.75,34746.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9262752532958975,3.9263017177581774,1.0286195220032823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1623.5980224609375,0.0,1852.7215576171875,1895.4371337890625,0.0,0.0,0.9665058255195618,1.0,0.0,3.0,1.0,0.0
12224400,304.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0006700223311781,304.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0007055657915771,304.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0005211284733377,303.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.0007055657915771,303.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.3787788450717926,1.0,0.003346900222823,285.49578857421875,284.95001220703125,299.4833374023437,288.32086181640625,300.39923095703125,299.8212890625,283.0721740722656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071389181539416,0.0035694665275514,0.0035694516263902,-0.0386096723377704,1.0,1.0,0.0,-0.2564078569412231,410.0,159.25210571289062,-0.0,19.92166519165039,1.0,283.0521545410156,283.0631408691406,289.213623046875,289.25054931640625,320.2091369628906,318.7637023925781,282.75,34746.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9262752532958975,3.9263017177581774,1.0286195220032823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1623.5980224609375,0.0,1852.7215576171875,1895.4371337890625,0.0,0.0,0.9665058255195618,1.0,0.0,3.0,1.0,0.0
12224460,305.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0006700409576296,304.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0007055853493511,304.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0005211429670453,303.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0007055853493511,303.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0033469931222498,285.3711242675781,284.95001220703125,299.5199890136719,288.3271484375,300.291748046875,299.6656494140625,282.81695556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391169913113,0.0035695668775588,0.0035695501137524,-0.0440259575843811,1.0,1.0,0.0,-0.3019042015075683,410.0,257.7701721191406,-0.0,19.92218971252441,1.0,282.75616455078125,282.7754821777344,289.3807373046875,289.4349670410156,320.2091369628906,318.7637023925781,282.45001220703125,35251.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9546866416931152,3.9547135829925537,1.0435600188429817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1721.0430908203125,0.0,1893.233642578125,1895.4371337890625,0.0,0.0,0.9732651114463806,1.0,0.0,3.0,1.0,0.0
12224520,305.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0006700409576296,304.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0007055853493511,304.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0005211429670453,303.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0007055853493511,303.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.3787756860256195,1.0,0.0033469931222498,285.3711242675781,284.95001220703125,299.5199890136719,288.3271484375,300.291748046875,299.6656494140625,282.81695556640625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071391169913113,0.0035695668775588,0.0035695501137524,-0.0440259575843811,1.0,1.0,0.0,-0.3019042015075683,410.0,257.7701721191406,-0.0,19.92218971252441,1.0,282.75616455078125,282.7754821777344,289.3807373046875,289.4349670410156,320.2091369628906,318.7637023925781,282.45001220703125,35251.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9546866416931152,3.9547135829925537,1.0435600188429817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1721.0430908203125,0.0,1893.233642578125,1895.4371337890625,0.0,0.0,0.9732651114463806,1.0,0.0,3.0,1.0,0.0
12224580,305.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0006700560334138,304.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0007056012982502,304.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0005211547249928,303.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0007056012982502,304.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.003347068792209,285.2410888671875,284.95001220703125,299.5566711425781,288.3334045410156,300.2015380859375,299.5988464355469,282.52099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392967365682,0.0035696576815098,0.0035696390550583,-0.0489038787782192,1.0,1.0,0.0,-0.3429034948348999,410.0,270.3641662597656,-0.0,19.922611236572266,1.0,282.4560546875,282.4761047363281,289.5455017089844,289.6057434082031,320.2091369628906,318.7637023925781,282.1499938964844,35554.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9716250896453857,3.9716522693634033,1.052518541655445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1753.1099853515625,0.0,1917.664794921875,1895.4371337890625,0.0,0.0,0.9772943258285522,1.0,0.0,3.0,1.0,0.0
12224640,305.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0006700560334138,304.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0007056012982502,304.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0005211547249928,303.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.0007056012982502,304.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.3787731528282165,1.0,0.003347068792209,285.2410888671875,284.95001220703125,299.5566711425781,288.3334045410156,300.2015380859375,299.5988464355469,282.52099609375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071392967365682,0.0035696576815098,0.0035696390550583,-0.0489038787782192,1.0,1.0,0.0,-0.3429034948348999,410.0,270.3641662597656,-0.0,19.922611236572266,1.0,282.4560546875,282.4761047363281,289.5455017089844,289.6057434082031,320.2091369628906,318.7637023925781,282.1499938964844,35554.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9716250896453857,3.9716522693634033,1.052518541655445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1753.1099853515625,0.0,1917.664794921875,1895.4371337890625,0.0,0.0,0.9772943258285522,1.0,0.0,3.0,1.0,0.0
12224700,305.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.3787721693515777,1.0,0.0006700620288029,304.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.3787721693515777,1.0,0.0007056075846776,304.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.3787721693515777,1.0,0.0005211593816056,303.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.3787721693515777,1.0,0.0007056075846776,304.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.3787721693515777,1.0,0.0033470985945314,285.1737365722656,284.95001220703125,299.57501220703125,288.3365173339844,300.1622619628906,299.5878601074219,282.3465881347656,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071393745020031,0.0035696970298886,0.0035696777049452,-0.051027625799179,1.0,1.0,0.0,-0.3607620000839233,410.0,479.7145385742188,-0.0,19.922775268554688,1.0,282.19354248046875,282.2421264648437,289.6829833984375,289.8086242675781,320.2091369628906,318.7637023925781,282.1499938964844,35655.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9773154258728014,3.9773428440094,1.0555366998232785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,503.7000732421875,0.0,1925.91943359375,1895.4371337890625,0.0,0.0,0.9786478877067566,1.0,0.0,3.0,1.0,0.0
12224760,305.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.3787709176540375,1.0,0.0006700695375911,304.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.3787709176540375,1.0,0.0007056155009195,304.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.3787709176540375,1.0,0.0005211652023717,303.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.3787709176540375,1.0,0.0007056155009195,304.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.3787709176540375,1.0,0.003347136080265,285.1047058105469,284.95001220703125,299.59332275390625,288.339599609375,300.1265869140625,299.5868835449219,282.2214660644531,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071394494734704,0.0035697347484529,0.0035697147250175,-0.0530616007745265,1.0,1.0,0.0,-0.377870500087738,410.0,274.3014831542969,-0.0,19.92298698425293,1.0,282.156005859375,282.1762390136719,289.6950378417969,289.7597045898437,320.2091369628906,318.7637023925781,281.8500061035156,35734.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9816935062408447,3.9817206859588623,1.0578617093415232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1779.41796875,0.0,1932.2862548828125,1895.4371337890625,0.0,0.0,0.9796891808509828,1.0,0.0,3.0,1.0,0.0
12224820,305.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.000670071283821,304.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0007056173635646,304.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0005211665993556,304.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0007056173635646,304.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0033471449278295,284.9613952636719,284.95001220703125,299.6300048828125,288.345703125,300.06494140625,299.6034851074219,281.9205627441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395556442439,0.0035697885323315,0.0035697671119123,-0.0559465363621711,0.9999666213989258,0.9999666213989258,0.0,-0.4021459817886352,410.0,278.76300048828125,-0.0,19.92301368713379,1.0,281.8560485839844,281.8765563964844,289.8309326171875,289.89996337890625,320.2091369628906,318.7637023925781,281.54998779296875,35842.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9876868724823,3.987714290618897,1.061048806150211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1804.5943603515625,0.0,1941.0267333984373,1895.4371337890625,0.0,0.0,0.9811145663261414,1.0,0.0,3.0,1.0,0.0
12224880,305.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.000670071283821,304.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0007056173635646,304.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0005211665993556,304.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0007056173635646,304.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.3787707686424255,1.0,0.0033471449278295,284.9613952636719,284.95001220703125,299.6300048828125,288.345703125,300.06494140625,299.6034851074219,281.9205627441406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395556442439,0.0035697885323315,0.0035697671119123,-0.0559465363621711,0.9999666213989258,0.9999666213989258,0.0,-0.4021459817886352,410.0,278.76300048828125,-0.0,19.92301368713379,1.0,281.8560485839844,281.8765563964844,289.8309326171875,289.89996337890625,320.2091369628906,318.7637023925781,281.54998779296875,35842.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9876868724823,3.987714290618897,1.061048806150211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1804.5943603515625,0.0,1941.0267333984373,1895.4371337890625,0.0,0.0,0.9811145663261414,1.0,0.0,3.0,1.0,0.0
12224940,305.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0006700673257,304.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.000705613172613,304.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0005211635143496,304.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.000705613172613,304.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0033471251372247,284.8106384277344,284.95001220703125,299.6666564941406,288.35174560546875,300.0150756835937,299.6326904296875,281.62042236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395831182599,0.0035698022693395,0.0035697808489203,-0.0566895380616188,0.9971121549606324,0.9971121549606324,0.0,-0.4084000587463379,410.0,285.649169921875,-0.0,19.92286872863769,1.0,281.55584716796875,281.5766906738281,289.9549560546875,290.0282592773437,320.2091369628906,318.7637023925781,281.25,35980.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989051818847656,3.989079236984253,1.06177537873009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1826.5325927734373,0.0,1943.9498291015625,1895.4371337890625,0.0,0.0,0.9814934134483336,1.0,0.0,3.0,1.0,0.0
12225000,305.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0006700673257,304.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.000705613172613,304.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0005211635143496,304.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.000705613172613,304.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.3787716627120971,1.0,0.0033471251372247,284.8106384277344,284.95001220703125,299.6666564941406,288.35174560546875,300.0150756835937,299.6326904296875,281.62042236328125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071395831182599,0.0035698022693395,0.0035697808489203,-0.0566895380616188,0.9971121549606324,0.9971121549606324,0.0,-0.4084000587463379,410.0,285.649169921875,-0.0,19.92286872863769,1.0,281.55584716796875,281.5766906738281,289.9549560546875,290.0282592773437,320.2091369628906,318.7637023925781,281.25,35980.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.989051818847656,3.989079236984253,1.06177537873009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1826.5325927734373,0.0,1943.9498291015625,1895.4371337890625,0.0,0.0,0.9814934134483336,1.0,0.0,3.0,1.0,0.0
12225060,305.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5151726007461548,1.0,0.0041976938955485,304.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5151726007461548,1.0,0.0044203740544617,304.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5151726007461548,1.0,0.0032648732885718,304.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5151726007461548,1.0,0.0044203740544617,304.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5151726007461548,1.0,0.0209683515131473,284.5614013671875,284.95001220703125,299.68853759765625,288.3553466796875,299.954833984375,299.6494445800781,281.4150085449219,1.0,1.0,1.0,0.0,0.0218520779162645,1.0,-0.0447783656418323,0.0035643393639475,0.0412140265107154,-0.065156452357769,0.9920061826705932,0.9920061826705932,0.0,0.0308957584202289,410.0,666.2763061523438,-0.0,124.66340637207033,1.0,281.2792053222656,281.3313903808594,290.0841369628906,290.20880126953125,320.2091369628906,318.7637023925781,281.25,36115.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.986440658569336,3.9864680767059326,1.0603856708257808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,461.0410461425781,0.0,1941.623291015625,1895.4371337890625,0.0,0.0,0.9809457063674928,1.0,0.0,3.0,1.0,0.0
12225120,305.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.6768140196800232,1.0,0.0184099245816469,304.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.6768140196800232,1.0,0.0193865355104208,304.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.6768140196800232,1.0,0.0143188294023275,304.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.6768140196800232,1.0,0.0193865355104208,304.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.6768140196800232,1.0,0.09196138381958,283.5960388183594,284.95001220703125,299.7033386230469,288.3577575683594,300.6600646972656,300.6109619140625,281.3442687988281,1.0,1.0,1.0,0.0,0.0366230234503746,1.0,-0.1963681280612945,0.0035413273144513,0.1928267925977707,-0.0956629142165184,0.975013792514801,0.975013792514801,0.0,1.8330141305923464,410.0,2042.3043212890625,-0.0,544.178466796875,1.0,281.255859375,281.36431884765625,290.0879821777344,290.1958923339844,320.2091369628906,318.7637023925781,280.95001220703125,36528.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97707200050354,3.9770994186401367,1.0554075515756267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2332.126220703125,0.0,1932.7176513671875,1895.4371337890625,0.0,0.0,0.978874683380127,1.0,0.0,3.0,1.0,0.0
12225180,304.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9274572730064392,1.0,0.1267794221639633,304.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9274572730064392,1.0,0.1335048377513885,304.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9274572730064392,1.0,0.0986062139272689,303.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9274572730064392,1.0,0.1335048377513885,304.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9274572730064392,1.0,0.6332894563674927,283.3662414550781,284.95001220703125,299.732177734375,288.3623962402344,303.5389404296875,304.8131408691406,283.89532470703125,1.0,1.0,1.0,0.0,0.0654317885637283,1.0,-1.3516510725021362,0.0032454652246087,1.3484055995941162,-0.3319416344165802,0.9460761547088624,0.9460761547088624,0.0,19.92648696899414,410.0,32978.59375,-0.0,3613.458984375,1.0,280.9642333984375,282.8072509765625,291.0382385253906,291.9195861816406,320.2091369628906,318.7637023925781,280.95001220703125,37860.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9074721336364746,3.907499074935913,1.0187909538217357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4967.79296875,0.0,1853.82763671875,1895.4371337890625,0.0,0.0,0.9646724462509156,1.0,0.0,3.0,1.0,0.0
12225240,304.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.969591736793518,1.0,0.1690134555101394,304.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.969591736793518,1.0,0.1779793053865432,304.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.969591736793518,1.0,0.1314549148082733,303.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.969591736793518,1.0,0.1779793053865432,303.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.969591736793518,1.0,0.8442571759223938,284.55145263671875,284.95001220703125,299.739990234375,288.3636779785156,303.4897766113281,304.6800537109375,284.8660583496094,1.0,1.0,1.0,0.0,0.0732460469007492,1.0,-1.8020752668380733,0.0030646091327071,1.7990106344223022,-0.4293610751628876,0.9591341614723206,0.9591341614723206,0.0,31.31912040710449,410.0,43105.18359375,-0.0,4743.91943359375,1.0,280.9561767578125,283.42218017578125,291.7142028808594,292.9196472167969,320.2091369628906,318.7637023925781,280.6499938964844,37063.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0462135858833789,1.0,0.0,0.0,3.90730881690979,3.9073355197906494,1.0187056886934442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6170.712890625,0.0,1847.2423095703125,1895.4371337890625,0.0,0.0,0.9642858505249025,1.0,0.0,3.0,1.0,0.0
12225300,304.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9990000128746032,1.0,0.2807154059410095,304.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9990000128746032,1.0,0.2956068217754364,303.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9990000128746032,1.0,0.2183341979980468,303.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9990000128746032,1.0,0.2956068217754364,303.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9990000128746032,1.0,1.4022314548492432,286.4460144042969,284.95001220703125,299.7583312988281,288.3666076660156,303.20440673828125,304.2738647460937,286.5681457519531,1.0,1.0,1.0,0.0,0.0915575549006462,1.0,-2.9938735961914062,0.0023964634165167,2.9914770126342773,-0.706382155418396,0.988531768321991,0.988531768321991,0.0,79.97151184082031,410.0,64226.078125,-0.0,7545.82275390625,1.0,280.6946716308594,284.48248291015625,293.8607482910156,296.22149658203125,320.2091369628906,318.7637023925781,280.6499938964844,35644.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074973464012146,1.0,0.0,0.0,3.924060106277466,3.924086809158325,1.0274591204506578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8326.6513671875,0.0,1857.1278076171875,1895.4371337890625,0.0,289.0516357421875,0.9669979810714722,1.0,0.0,3.0,1.0,0.0
12225360,303.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,1.0,0.2726381719112396,303.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,1.0,0.2871011197566986,303.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,1.0,0.2120518982410431,303.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,1.0,0.2871011197566986,303.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,1.0,1.3618841171264648,286.7162475585937,284.95001220703125,299.77667236328125,288.3695373535156,302.9499816894531,303.8660583496094,286.6910400390625,1.0,1.0,1.0,0.0,0.0889154225587844,1.0,-2.9063377380371094,0.0024502053856849,2.9038875102996826,-0.6489636301994324,1.0,1.0,0.0,77.17440795898438,410.0,64189.81640625,-0.0,7351.0263671875,1.0,280.65625,284.5719299316406,294.4152526855469,298.2087097167969,320.2091369628906,318.7637023925781,280.3500061035156,35131.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755520761013031,1.0,0.0,0.0,3.9471375942230233,3.947164535522461,1.039579842654348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9212.982421875,0.0,1882.531005859375,1895.4371337890625,0.0,2073.401123046875,0.9715158343315125,1.0,0.0,3.0,1.0,0.0
12225420,303.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9990000128746032,1.0,0.2556653916835785,303.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9990000128746032,1.0,0.2692279517650604,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9990000128746032,1.0,0.1988508552312851,302.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9990000128746032,1.0,0.2692279517650604,302.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.9990000128746032,1.0,1.2771015167236328,286.2587890625,284.95001220703125,299.7955627441406,288.3725280761719,302.71453857421875,303.5580139160156,286.2239074707031,1.0,1.0,1.0,0.0,0.0861931592226028,1.0,-2.7252185344696045,0.0025664763525128,2.722651958465576,-0.6089069247245789,1.0,1.0,0.0,67.8562240600586,410.0,62048.2890625,-0.0,6938.14990234375,1.0,280.39129638671875,284.17950439453125,293.6340637207031,298.13739013671875,320.2091369628906,318.7637023925781,280.3500061035156,35327.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560099840164183,1.0,0.0,0.0,3.9589316844940186,3.958958625793457,1.0458015822223388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8370.833984375,0.0,1899.3369140625,1895.4371337890625,0.0,3916.93994140625,0.97427499294281,1.0,0.0,3.0,1.0,0.0
12225480,303.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.9983371496200562,1.0,0.2396324723958969,303.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.9983371496200562,1.0,0.2523445188999176,302.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.9983371496200562,1.0,0.1863808035850525,302.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.9983371496200562,1.0,0.2523445188999176,302.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.9983371496200562,1.0,1.1970137357711792,285.9300537109375,284.95001220703125,299.8133239746094,288.3753356933594,302.5498352050781,303.34149169921875,285.9019775390625,1.0,1.0,1.0,0.0,0.0836311504244804,1.0,-2.554163217544556,0.0026707709766924,2.55149245262146,-0.5711635947227478,1.0,1.0,0.0,59.77850341796875,410.0,58996.05078125,-0.0,6543.6953125,1.0,280.35601806640625,283.9383239746094,292.8192749023437,297.1175842285156,320.2091369628906,318.7637023925781,280.04998779296875,35476.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967290163040161,3.9673171043396,1.050222181220306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,8270.779296875,0.0,1911.392333984375,1895.4371337890625,0.0,4300.0,0.976263165473938,1.0,0.0,3.0,1.0,0.0
12225540,303.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9921995401382446,1.0,0.2131524682044983,303.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9921995401382446,1.0,0.2244598120450973,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9921995401382446,1.0,0.1657852530479431,302.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9921995401382446,1.0,0.2244598120450973,302.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9921995401382446,1.0,1.064740777015686,285.2783508300781,284.95001220703125,299.84295654296875,288.3799743652344,302.3749389648437,303.10986328125,285.24530029296875,1.0,1.0,1.0,0.0,0.0793617963790893,1.0,-2.2717154026031494,0.0028308934997767,2.268884420394897,-0.5092751979827881,1.0,1.0,0.0,47.94515609741211,410.0,54849.6796875,-0.0,5881.45361328125,1.0,280.06298828125,283.3895568847656,292.2554626464844,296.08612060546875,320.2091369628906,318.7637023925781,280.04998779296875,35655.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977302312850952,3.9773294925689697,1.0555296512393395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7289.2822265625,0.0,1925.900146484375,1895.4371337890625,0.0,4300.0,0.9786447286605836,1.0,0.0,3.0,1.0,0.0
12225600,303.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9900360703468324,1.0,0.2069557905197143,303.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9900360703468324,1.0,0.2179344147443771,302.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9900360703468324,1.0,0.160965621471405,302.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9900360703468324,1.0,0.2179344147443771,302.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9900360703468324,1.0,1.0337870121002195,285.1619567871094,284.95001220703125,299.8500061035156,288.3810729980469,302.3485717773437,303.0747375488281,285.1303405761719,1.0,1.0,1.0,0.0,0.0783468782901763,1.0,-2.205629587173462,0.0028661664109677,2.202763557434082,-0.4949379563331604,0.9998347759246826,0.9998347759246826,0.0,45.42610168457031,410.0,53597.71875,-0.0,5724.3876953125,1.0,280.0561218261719,283.30303955078125,292.156982421875,295.8710327148437,320.2091369628906,318.7637023925781,279.75,35689.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979111433029175,3.979138612747192,1.0564901913312497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,7603.8251953125,0.0,1928.5374755859373,1895.4371337890625,0.0,4300.0,0.9790742993354796,1.0,0.0,3.0,1.0,0.0
