time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,303.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0530450418591499,303.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0558589845895767,302.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0412572547793388,302.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0558589845895767,302.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.2649709582328796,282.9716186523437,284.95001220703125,299.8866577148437,288.3873291015625,302.3347473144531,303.1845397949219,282.55670166015625,1.0,1.0,1.0,0.0,0.0470081269741058,1.0,-0.5648316144943237,0.0034705302678048,0.5613610744476318,-0.1520857214927673,0.959851324558258,0.959851324558258,0.0,6.650559902191162,410.0,19350.470703125,-0.0,1550.0557861328125,1.0,279.7559814453125,281.04345703125,291.4492492675781,293.77691650390625,320.2091369628906,318.7637023925781,279.45001220703125,36999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95386266708374,3.953889846801758,1.0431251666886965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4903.2333984375,0.0,1906.335693359375,1895.4371337890625,0.0,4300.0,0.9738842248916626,1.0,0.0,3.0,1.0,0.0
12225720,303.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0530450418591499,303.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0558589845895767,302.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0412572547793388,302.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.0558589845895767,302.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04296875,0.8068484663963318,1.0,0.2649709582328796,282.9716186523437,284.95001220703125,299.8866577148437,288.3873291015625,302.3347473144531,303.1845397949219,282.55670166015625,1.0,1.0,1.0,0.0,0.0470081269741058,1.0,-0.5648316144943237,0.0034705302678048,0.5613610744476318,-0.1520857214927673,0.959851324558258,0.959851324558258,0.0,6.650559902191162,410.0,19350.470703125,-0.0,1550.0557861328125,1.0,279.7559814453125,281.04345703125,291.4492492675781,293.77691650390625,320.2091369628906,318.7637023925781,279.45001220703125,36999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95386266708374,3.953889846801758,1.0431251666886965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,4903.2333984375,0.0,1906.335693359375,1895.4371337890625,0.0,4300.0,0.9738842248916626,1.0,0.0,3.0,1.0,0.0
12225780,303.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566467285156,0.515083909034729,1.0,0.0041939159855246,303.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566467285156,0.515083909034729,1.0,0.0044163954444229,303.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566467285156,0.515083909034729,1.0,0.0032619345001876,302.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566467285156,0.515083909034729,1.0,0.0044163954444229,302.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566467285156,0.515083909034729,1.0,0.0209494773298501,282.0185546875,284.95001220703125,299.918701171875,288.3936767578125,301.2963256835937,303.2203369140625,280.34600830078125,1.0,1.0,1.0,0.0,0.0196397472172975,1.0,-0.0446421615779399,0.0035643358714878,0.0410778261721134,-0.0644871294498443,0.9173656702041626,0.9173656702041626,0.0,0.0351786576211452,410.0,4309.11767578125,-0.0,124.55196380615234,1.0,279.4600524902344,279.7568664550781,290.50701904296875,291.4609375,320.2091369628906,318.7637023925781,279.45001220703125,38473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315413594245911,1.0,0.0,0.0,3.874305725097656,3.874332427978516,1.0015694442699896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1795.8773193359375,0.0,1816.978271484375,1895.4371337890625,0.0,2762.798583984375,0.956939458847046,1.0,0.0,3.0,1.0,0.0
12225840,303.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1161804199219,0.4783675372600555,1.0,0.0028048104140907,303.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1161804199219,0.4783675372600555,1.0,0.0029536006040871,303.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1161804199219,0.4783675372600555,1.0,0.0021815192885696,302.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1161804199219,0.4783675372600555,1.0,0.0029536006040871,302.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1161804199219,0.4783675372600555,1.0,0.0140106091275811,281.97235107421875,284.95001220703125,299.92333984375,288.3946533203125,301.18768310546875,303.0035705566406,280.1377258300781,1.0,1.0,1.0,0.0,0.0156693756580352,1.0,-0.0298619531095027,0.0035664997994899,0.0262954533100128,-0.0617144107818603,0.9117547869682312,0.9117547869682312,0.0,-0.1420901268720626,410.0,3373.7392578125,-0.0,83.33601379394531,1.0,279.4561767578125,279.6893615722656,290.38580322265625,291.1966857910156,320.2091369628906,318.7637023925781,279.1499938964844,38650.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795198380947113,1.0,0.0,0.0,3.859480857849121,3.859507322311402,9.93919115899189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3127.42333984375,0.0,1799.9219970703125,1895.4371337890625,0.0,2427.60888671875,0.9537376165390016,1.0,0.0,3.0,1.0,0.0
12225900,304.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04119873046875,0.3707996308803558,1.0,0.0007174972561188,303.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.04119873046875,0.3707996308803558,1.0,0.0007555591873824,303.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04119873046875,0.3707996308803558,1.0,0.0005580534343607,302.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.04119873046875,0.3707996308803558,1.0,0.0007555591873824,302.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.04119873046875,0.3707996308803558,1.0,0.0035840473137795,281.8860778808594,284.95001220703125,299.9416809082031,288.39874267578125,301.02398681640625,301.9499816894531,279.5514831542969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0076411911286413,0.0035697475541383,0.0040714433416724,-0.0577927902340889,0.8904062509536743,0.8904062509536743,0.0,-0.4108532667160034,410.0,1537.343994140625,-0.0,21.332767486572266,1.0,279.1966552734375,279.3225402832031,290.0931701660156,290.63385009765625,320.2091369628906,318.7637023925781,279.1499938964844,39267.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484858989715576,1.0,0.0,0.0,3.794665098190308,3.7946910858154297,9.608158961782465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,984.8671264648438,0.0,1725.57080078125,1895.4371337890625,0.0,1230.3682861328125,0.9396528005599976,1.0,0.0,3.0,1.0,0.0
12225960,304.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.00323486328125,0.3787729442119598,1.0,0.0006700603407807,303.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.00323486328125,0.3787729442119598,1.0,0.0007056057802401,303.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.00323486328125,0.3787729442119598,1.0,0.0005211580428294,303.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.00323486328125,0.3787729442119598,1.0,0.0007056057802401,303.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.00323486328125,0.3787729442119598,1.0,0.0033470899797976,281.8420104980469,284.95001220703125,299.9599914550781,288.403076171875,300.9574584960937,301.180419921875,279.28717041015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396413259208,0.0035698318388313,0.0035698094870895,-0.0582721158862113,0.8692469000816345,0.8692469000816345,0.0,-0.421723335981369,410.0,617.0789794921875,-0.0,19.92266273498535,1.0,279.1571044921875,279.2036437988281,289.8446655273437,290.115234375,320.2091369628906,318.7637023925781,279.45001220703125,39837.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795881807804107,1.0,0.0,0.0,3.719515800476074,3.719541072845459,9.231368949258468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.580794873414561e-05,0.0,1641.1552734375,1895.4371337890625,0.0,448.1150512695313,0.9232654571533204,1.0,0.0,3.0,1.0,0.0
12226020,304.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429016113281,0.3787691295146942,1.0,0.0006700820522382,304.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429016113281,0.3787691295146942,1.0,0.0007056286558508,303.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429016113281,0.3787691295146942,1.0,0.0005211749230511,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429016113281,0.3787691295146942,1.0,0.0007056286558508,303.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9429016113281,0.3787691295146942,1.0,0.0033471987117081,281.7713928222656,284.95001220703125,299.9869384765625,288.409912109375,300.8694763183594,300.56024169921875,279.2090759277344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396729908883,0.003569847671315,0.0035698253195732,-0.0591319240629673,0.8375253081321716,0.8375253081321716,0.0,-0.4289618134498596,410.0,187.21340942382807,-0.0,19.923290252685547,1.0,279.2045593261719,279.2143249511719,289.6469116210937,289.6997985839844,320.2091369628906,318.7637023925781,279.45001220703125,40694.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2104823887348175,1.0,0.0,0.0,3.588451862335205,3.588476181030273,8.592262474849122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5540851968107745e-05,0.0,1500.2965087890625,1895.4371337890625,0.0,0.0,0.8947741985321045,1.0,0.0,3.0,1.0,0.0
12226080,304.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9197998046875,0.3787688910961151,1.0,0.0006700835074298,304.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.9197998046875,0.3787688910961151,1.0,0.0007056302274577,303.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.9197998046875,0.3787688910961151,1.0,0.0005211760872043,303.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9197998046875,0.3787688910961151,1.0,0.0007056302274577,303.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9197998046875,0.3787688910961151,1.0,0.0033472059294581,281.7442626953125,284.95001220703125,299.9966735839844,288.4125061035156,300.8402709960937,300.4289855957031,279.20953369140625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071396850980818,0.0035698537249118,0.0035698311403393,-0.0594586282968521,0.8258612155914307,0.8258612155914307,0.0,-0.4317128658294678,410.0,157.87034606933594,-0.0,19.923328399658203,1.0,279.2126770019531,279.22088623046875,289.61700439453125,289.6553649902344,320.2091369628906,318.7637023925781,279.75,41008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1127544194459915,1.0,0.0,0.0,3.5347468852996826,3.5347704887390137,8.337001986546966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.549990651663393e-05,0.0,1444.9774169921875,1895.4371337890625,0.0,0.0,0.8831498026847839,1.0,0.0,3.0,1.0,0.0
12226140,304.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.8332214355469,0.3787680566310882,1.0,0.0006700889789499,304.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.8332214355469,0.3787680566310882,1.0,0.0007056359318085,303.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8332214355469,0.3787680566310882,1.0,0.0005211802781559,303.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8332214355469,0.3787680566310882,1.0,0.0007056359318085,303.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8332214355469,0.3787680566310882,1.0,0.0033472331706434,281.642578125,284.95001220703125,300.0311889648437,288.4223327636719,300.7467956542969,300.17633056640625,279.2275085449219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397302672266,0.0035698765423148,0.0035698534920811,-0.0606827437877655,0.7836297154426575,0.7836297154426575,0.0,-0.4420221149921417,410.0,135.8904266357422,-0.0,19.9234676361084,1.0,279.2361755371094,279.2435607910156,289.4981384277344,289.5307006835937,320.2091369628906,318.7637023925781,279.75,42125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3168978691101074,3.3169198036193848,7.341038212871354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.534557617967948e-05,0.0,1234.8436279296875,1895.4371337890625,0.0,0.0,0.8363373279571533,1.0,0.0,3.0,1.0,0.0
12226200,304.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.82763671875,0.3787679970264435,1.0,0.0006700893281958,304.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,281.82763671875,0.3787679970264435,1.0,0.0007056362810544,303.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.82763671875,0.3787679970264435,1.0,0.0005211805691942,303.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.82763671875,0.3787679970264435,1.0,0.0007056362810544,303.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.82763671875,0.3787679970264435,1.0,0.0033472348004579,281.6360168457031,284.95001220703125,300.0333251953125,288.4229736328125,300.7414855957031,300.1679992675781,279.2288513183594,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397330611944,0.0035698781721293,0.003569854889065,-0.0607620850205421,0.7809596657752991,0.7809596657752991,0.0,-0.4426904022693634,410.0,135.63711547851562,-0.0,19.92347717285156,1.0,279.237548828125,279.2449645996094,289.4911499023437,289.5234680175781,320.2091369628906,318.7637023925781,280.04998779296875,42193.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.3019495010375977,3.301971435546875,7.275019697772223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.53365030605346e-05,0.0,1221.248779296875,1895.4371337890625,0.0,0.0,0.8331442475318909,1.0,0.0,3.0,1.0,0.0
12226260,304.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7533264160156,0.3787672817707062,1.0,0.0006700938683934,304.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.7533264160156,0.3787672817707062,1.0,0.0007056411122903,304.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,281.7533264160156,0.3787672817707062,1.0,0.0005211841198615,303.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.7533264160156,0.3787672817707062,1.0,0.0007056411122903,303.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7533264160156,0.3787672817707062,1.0,0.003347257617861,281.5490417480469,284.95001220703125,300.0611877441406,288.4316101074219,300.6773376464844,300.1033935546875,279.24639892578125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397721767425,0.0035698979627341,0.003569874446839,-0.0618259161710739,0.7457802295684814,0.7457802295684814,0.0,-0.4516516029834747,410.0,134.65768432617188,-0.0,19.92359733581543,1.0,279.25537109375,279.26324462890625,289.40478515625,289.4342041015625,320.2091369628906,318.7637023925781,280.04998779296875,43037.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.093292713165283,3.093312978744507,6.384624384736526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.522371480357833e-05,0.0,1042.145263671875,1895.4371337890625,0.0,0.0,0.7888521552085876,1.0,0.0,3.0,1.0,0.0
12226320,304.89581298828125,297.1499938964844,293.1499938964844,0.7207496762275696,-3.32412338256836,281.7306823730469,0.3787670433521271,1.0,0.0006700953235849,304.5184631347656,297.1499938964844,293.1499938964844,0.7207496762275696,-3.50046181678772,281.7306823730469,0.3787670433521271,1.0,0.0007056426838971,304.1385498046875,297.1499938964844,293.1499938964844,0.7207496762275696,-2.5854291915893555,281.7306823730469,0.3787670433521271,1.0,0.0005211852840147,303.7119140625,297.1499938964844,293.1499938964844,0.7207496762275696,-3.50046181678772,281.7306823730469,0.3787670433521271,1.0,0.0007056426838971,303.8721618652344,297.1499938964844,293.1499938964844,0.7207496762275696,-16.604684829711914,281.7306823730469,0.3787670433521271,1.0,0.0033472650684416,281.52099609375,284.95001220703125,300.07000732421875,288.4344482421875,300.6589050292969,300.0951232910156,279.2519836425781,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071397852152585,0.0035699044819921,0.0035698807332664,-0.0621741972863674,0.7344771027565002,0.7344771027565002,0.0,-0.4545857012271881,410.0,134.59600830078125,-0.0,19.92363739013672,1.0,279.260986328125,279.26904296875,289.37921142578125,289.4077453613281,320.2091369628906,318.7637023925781,280.3500061035156,43279.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.022034168243408,3.0220539569854736,6.093854381106212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.518997982610017e-05,0.0,985.4100341796876,1895.4371337890625,0.0,0.0,0.7738541960716248,1.0,0.0,3.0,1.0,0.0
12226380,304.9499816894531,297.1499938964844,293.1499938964844,0.7944685816764832,-3.330122709274292,281.8624572753906,0.3787665367126465,1.0,0.0006700985832139,304.5862731933594,297.1499938964844,293.1499938964844,0.7944685816764832,-3.506779670715332,281.8624572753906,0.3787665367126465,1.0,0.0007056460599415,304.2112731933594,297.1499938964844,293.1499938964844,0.7944685816764832,-2.5900955200195312,281.8624572753906,0.3787665367126465,1.0,0.0005211877869442,303.7806396484375,297.1499938964844,293.1499938964844,0.7944685816764832,-3.506779670715332,281.8624572753906,0.3787665367126465,1.0,0.0007056460599415,303.9365234375,297.1499938964844,293.1499938964844,0.7944685816764832,-16.634653091430664,281.8624572753906,0.3787665367126465,1.0,0.003347281133756,281.46002197265625,284.95001220703125,300.08892822265625,288.44073486328125,300.6219787597656,300.08892822265625,279.26397705078125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398131549358,0.0035699186846613,0.003569894703105,-0.062942050397396,0.7098565101623535,0.7098565101623535,0.0,-0.4610551595687866,410.0,134.53160095214844,-0.0,19.923723220825195,1.0,279.2730407714844,279.28155517578125,289.3266906738281,289.3534240722656,320.2091369628906,318.7637023925781,280.3500061035156,43741.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.8610284328460693,2.86104702949524,5.461824343910848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5120261600241065e-05,0.0,865.1863403320312,1895.4371337890625,0.0,0.0,0.7402341365814209,1.0,0.0,3.0,1.0,0.0
12226440,304.99334716796875,297.1499938964844,293.1499938964844,0.8556172251701355,-3.335406541824341,281.97802734375,0.3787660300731659,1.0,0.0006701016100123,304.64263916015625,297.1499938964844,293.1499938964844,0.8556172251701355,-3.512343645095825,281.97802734375,0.3787660300731659,1.0,0.0007056492613628,304.27197265625,297.1499938964844,293.1499938964844,0.8556172251701355,-2.594205141067505,281.97802734375,0.3787660300731659,1.0,0.0005211901734583,303.83526611328125,297.1499938964844,293.1499938964844,0.8556172251701355,-3.512343645095825,281.97802734375,0.3787660300731659,1.0,0.0007056492613628,303.9876403808594,297.1499938964844,293.1499938964844,0.8556172251701355,-16.661046981811523,281.97802734375,0.3787660300731659,1.0,0.0033472962677478,281.4023132324219,284.95001220703125,300.1066589355469,288.4468688964844,300.5906066894531,300.0928039550781,279.27520751953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398406289517,0.0035699324216693,0.0035699082072824,-0.0636839941143989,0.6863839030265808,0.6863839030265808,0.0,-0.4673071205615997,410.0,134.4959259033203,-0.0,19.923805236816406,1.0,279.28436279296875,279.2933349609375,289.2804870605469,289.3056335449219,320.2091369628906,318.7637023925781,280.6499938964844,44079.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.70168399810791,2.701701641082764,4.870375960308593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.5058281355304644e-05,0.0,756.6370849609375,1895.4371337890625,0.0,0.0,0.7073623538017273,1.0,0.0,3.0,1.0,0.0
12226500,305.03179931640625,297.1499938964844,293.1499938964844,0.9112274646759032,-3.340538501739502,282.0897827148437,0.3787654936313629,1.0,0.0006701048114337,304.6941833496094,297.1499938964844,293.1499938964844,0.9112274646759032,-3.5177478790283203,282.0897827148437,0.3787654936313629,1.0,0.0007056526374071,304.3272399902344,297.1499938964844,293.1499938964844,0.9112274646759032,-2.5981967449188232,282.0897827148437,0.3787654936313629,1.0,0.0005211926763877,303.8832397460937,297.1499938964844,293.1499938964844,0.9112274646759032,-3.5177478790283203,282.0897827148437,0.3787654936313629,1.0,0.0007056526374071,304.0326232910156,297.1499938964844,293.1499938964844,0.9112274646759032,-16.686681747436523,282.0897827148437,0.3787654936313629,1.0,0.0033473123330622,281.3423767089844,284.95001220703125,300.125,288.4534606933594,300.561279296875,300.1027526855469,279.2867736816406,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071398699656128,0.0035699470899999,0.0035699226427823,-0.0644713640213012,0.6617318391799927,0.6617318391799927,0.0,-0.4739427268505096,410.0,134.45753479003906,-0.0,19.92389297485352,1.0,279.2960205078125,279.3056030273437,289.2356872558594,289.25927734375,320.2091369628906,318.7637023925781,280.6499938964844,44309.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.53041934967041,2.530435562133789,4.272463343113486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3.499749072943814e-05,0.0,650.9349365234375,1895.4371337890625,0.0,0.0,0.6725348234176636,1.0,0.0,3.0,1.0,0.0
12226560,304.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.9990000128746032,1.0,0.4999237954616546,304.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.9990000128746032,1.0,0.5264438390731812,303.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.9990000128746032,1.0,0.388829618692398,303.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.9990000128746032,1.0,0.5264438390731812,303.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.9990000128746032,1.0,2.497222900390625,289.3097839355469,284.95001220703125,300.1433410644531,288.46026611328125,303.2801208496094,304.2325744628906,289.5228881835937,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337037086486816,0.0004159901000093,5.336621284484863,-1.2371121644973757,0.7555534243583679,0.7555534243583679,0.0,256.59942626953125,410.0,78926.5,-0.0,12781.28125,1.0,279.92431640625,286.3875732421875,289.5344543457031,290.6053466796875,320.2091369628906,318.7637023925781,280.95001220703125,35680.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5047311782836914,2.5047457218170166,4.186157696040027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,6692.6982421875,0.0,591.5967407226562,1895.4371337890625,0.0,0.0,0.6652160882949829,1.0,0.0,3.0,1.0,0.0
12226620,303.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9990000128746032,1.0,0.5275995135307312,303.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9990000128746032,1.0,0.5555877089500427,303.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9990000128746032,1.0,0.4103551805019378,302.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9990000128746032,1.0,0.5555877089500427,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.9990000128746032,1.0,2.6354689598083496,290.0792236328125,284.95001220703125,300.1622009277344,288.4674987792969,302.7306213378906,303.4791564941406,290.0755920410156,1.0,1.0,1.0,0.0,0.4058520495891571,1.0,-5.633120536804199,8.030221943045035e-05,5.633040428161621,-1.2707812786102295,0.8002665042877197,0.8002665042877197,0.0,289.24346923828125,410.0,79356.8515625,-0.0,13378.4775390625,1.0,280.68853759765625,287.50274658203125,292.9959411621094,295.4541931152344,320.2091369628906,318.7637023925781,280.95001220703125,29218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1986342966556549,1.0,0.0,0.0,2.7726387977600098,2.772654294967652,5.129558076077956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9495.9326171875,0.0,720.0307006835938,1895.4371337890625,0.0,0.0,0.7056233286857605,1.0,0.0,3.0,1.0,0.0
12226680,303.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,1.0,0.5317906141281128,303.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,1.0,0.5600011348724365,302.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,1.0,0.4136149287223816,302.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,1.0,0.5600011348724365,302.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,1.0,2.6564042568206787,289.9064636230469,284.95001220703125,300.17999267578125,288.4745483398437,302.3282165527344,302.9507751464844,289.89617919921875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.677956581115723,2.702254460018593e-05,5.677929401397705,-1.275915265083313,0.8306792378425598,0.8306792378425598,0.0,294.35504150390625,410.0,78976.7578125,-0.0,13463.6435546875,1.0,280.88427734375,287.3894348144531,294.9332275390625,298.84185791015625,320.2091369628906,318.7637023925781,281.25,28704.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627249717712402,1.0,0.0,0.0,2.9140372276306152,2.914053678512573,5.666090601152973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9903.2109375,0.0,814.5794677734375,1895.4371337890625,0.0,1329.926025390625,0.7357476353645325,1.0,0.0,3.0,1.0,0.0
12226740,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.9990000128746032,1.0,0.5325307250022888,302.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.9990000128746032,1.0,0.5607805252075195,302.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.9990000128746032,1.0,0.4141905605792999,301.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.9990000128746032,1.0,0.5607805252075195,301.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6446533203125,0.9990000128746032,1.0,2.6601011753082275,289.6429748535156,284.95001220703125,300.2079467773437,288.4860534667969,301.8874816894531,302.3734436035156,289.6344299316406,1.0,1.0,1.0,0.0,0.9049948453903198,1.0,-5.685873031616211,1.754631921357941e-05,5.685855388641357,-1.2768293619155884,0.8762431740760803,0.8762431740760803,0.0,295.2615661621094,410.0,78028.984375,-0.0,13478.5166015625,1.0,281.2121887207031,287.1990051269531,293.7798767089844,299.1017150878906,320.2091369628906,318.7637023925781,281.25,28633.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1277358531951904,3.127753734588623,6.527598657157796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9843.8515625,0.0,978.81298828125,1895.4371337890625,0.0,4300.0,0.7828331589698792,1.0,0.0,3.0,1.0,0.0
12226800,302.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.9990000128746032,1.0,0.5325608253479004,302.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.9990000128746032,1.0,0.56081223487854,301.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.9990000128746032,1.0,0.4142139852046966,301.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.9990000128746032,1.0,0.56081223487854,301.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.9990000128746032,1.0,2.6602516174316406,289.54833984375,284.95001220703125,300.2166748046875,288.48974609375,301.7865600585937,302.24072265625,289.539794921875,1.0,1.0,1.0,0.0,1.0,1.0,-5.686195373535156,1.7165437384392135e-05,5.686178207397461,-1.2768912315368652,0.8896915316581726,0.8896915316581726,0.0,295.29608154296875,410.0,78147.234375,-0.0,13479.12109375,1.0,281.23211669921875,287.111572265625,293.4315795898437,298.7366638183594,320.2091369628906,318.7637023925781,281.54998779296875,28729.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.191337823867798,3.191356420516968,6.795773401790939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9330.041015625,0.0,1032.681884765625,1895.4371337890625,0.0,4300.0,0.7970576286315918,1.0,0.0,3.0,1.0,0.0
12226860,302.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.531985878944397,302.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.5602067112922668,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.4137667715549469,301.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.5602067112922668,301.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,2.657379627227783,289.30718994140625,284.95001220703125,300.2533264160156,288.5057983398437,301.476318359375,301.829833984375,289.3005065917969,1.0,1.0,1.0,0.0,0.6069101691246033,1.0,-5.68001651763916,2.4308583306265064e-05,5.679992198944092,-1.2750064134597778,0.9463086128234864,0.9463086128234864,0.0,294.7023620605469,410.0,77398.5,-0.0,13467.5771484375,1.0,281.5379638671875,286.9339294433594,292.8878479003906,297.8240966796875,320.2091369628906,318.7637023925781,281.25,29386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440725326538086,3.440746068954468,7.899384968368395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9959.642578125,0.0,1265.9210205078125,1895.4371337890625,0.0,4300.0,0.8533927202224731,1.0,0.0,3.0,1.0,0.0
12226920,302.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.531985878944397,302.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.5602067112922668,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.4137667715549469,301.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,0.5602067112922668,301.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3085021972656,0.9990000128746032,1.0,2.657379627227783,289.30718994140625,284.95001220703125,300.2533264160156,288.5057983398437,301.476318359375,301.829833984375,289.3005065917969,1.0,1.0,1.0,0.0,0.6069101691246033,1.0,-5.68001651763916,2.4308583306265064e-05,5.679992198944092,-1.2750064134597778,0.9463086128234864,0.9463086128234864,0.0,294.7023620605469,410.0,77398.5,-0.0,13467.5771484375,1.0,281.5379638671875,286.9339294433594,292.8878479003906,297.8240966796875,320.2091369628906,318.7637023925781,281.25,29386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.440725326538086,3.440746068954468,7.899384968368395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9959.642578125,0.0,1265.9210205078125,1895.4371337890625,0.0,4300.0,0.8533927202224731,1.0,0.0,3.0,1.0,0.0
12226980,301.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.041748046875,0.9990000128746032,1.0,0.5284660458564758,301.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.041748046875,0.9990000128746032,1.0,0.5565001964569092,301.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.041748046875,0.9990000128746032,1.0,0.4110291600227356,301.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.041748046875,0.9990000128746032,1.0,0.5565001964569092,300.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.041748046875,0.9990000128746032,1.0,2.6397974491119385,289.03973388671875,284.95001220703125,300.2722473144531,288.5144348144531,301.3564453125,301.6688232421875,289.0297546386719,1.0,1.0,1.0,0.0,0.4040237665176391,1.0,-5.642218589782715,6.771544576622546e-05,5.64215087890625,-1.2633354663848877,0.9718276262283324,0.9718276262283324,0.0,291.095947265625,410.0,78754.359375,-0.0,13396.25,1.0,281.2992248535156,286.6336669921875,292.8855285644531,297.9384765625,320.2091369628906,318.7637023925781,281.25,29931.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553754568099976,3.553776502609253,8.426906106251408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,9805.30859375,0.0,1384.4959716796875,1895.4371337890625,0.0,4300.0,0.8792039155960083,1.0,0.0,3.0,1.0,0.0
12227040,301.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,1.0,0.5088353753089905,301.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,1.0,0.535828173160553,301.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,1.0,0.3957608640193939,300.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,1.0,0.535828173160553,300.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9990000128746032,1.0,2.541738271713257,288.7850952148437,284.95001220703125,300.2900085449219,288.522705078125,301.2715148925781,301.5495910644531,288.7704467773437,1.0,1.0,1.0,0.0,0.2138203680515289,1.0,-5.431447505950928,0.0003018964780494,5.431145668029785,-1.199452519416809,0.9940472841262816,0.9940472841262816,0.0,271.2835388183594,410.0,77728.2890625,-0.0,12979.7099609375,1.0,281.2589111328125,286.39239501953125,292.8793029785156,297.8752136230469,320.2091369628906,318.7637023925781,280.95001220703125,30484.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648824691772461,3.648847818374634,8.883811233317829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,10167.5693359375,0.0,1490.6044921875,1895.4371337890625,0.0,4300.0,0.901033103466034,1.0,0.0,3.0,1.0,0.0
12227100,301.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.6204025745391846,1.0,0.0108562987297773,301.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.6204025745391846,1.0,0.0114322062581777,301.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.6204025745391846,1.0,0.0084437886252999,300.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.6204025745391846,1.0,0.0114322062581777,300.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2466125488281,0.6204025745391846,1.0,0.0542294606566429,287.127685546875,284.95001220703125,300.3083190917969,288.5314636230469,301.3197021484375,301.4895935058594,285.8333740234375,1.0,1.0,1.0,0.0,0.0172754637897014,1.0,-0.1142542511224746,0.003553821472451,0.1107004284858703,-0.0765836238861084,0.993407428264618,0.993407428264618,0.0,0.8849080801010132,410.0,17407.853515625,-0.0,321.79522705078125,1.0,281.0003356933594,283.2337646484375,292.8399353027344,297.26092529296875,320.2091369628906,318.7637023925781,280.95001220703125,31488.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7293214797973633,3.729345560073853,9.280105928155536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5774.8408203125,0.0,1588.7286376953125,1895.4371337890625,0.0,4300.0,0.9195745587348938,1.0,0.0,3.0,1.0,0.0
12227160,302.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.4468375742435455,1.0,0.0021591312251985,302.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.4468375742435455,1.0,0.0022736692335456,301.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.4468375742435455,1.0,0.0016793243121355,301.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.4468375742435455,1.0,0.0022736692335456,301.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11151123046875,0.4468375742435455,1.0,0.0107853077352046,286.969482421875,284.95001220703125,300.32666015625,288.5404357910156,301.0843505859375,301.0642395019531,282.5328674316406,1.0,1.0,1.0,0.0,0.0138203706592321,1.0,-0.0230061430484056,0.0035678050480782,0.0194383393973112,-0.0766810923814773,1.0,1.0,0.0,-0.3611433207988739,410.0,5335.11279296875,-0.0,64.18014526367188,1.0,280.9576721191406,281.3447265625,291.7614440917969,293.59405517578125,320.2091369628906,318.7637023925781,280.6499938964844,32370.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789108514785767,3.789133071899414,9.580040796208775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,3971.730224609375,0.0,1665.3193359375,1895.4371337890625,0.0,4300.0,0.933886468410492,1.0,0.0,3.0,1.0,0.0
12227220,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.3998506665229797,1.0,0.0013581106904894,302.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.3998506665229797,1.0,0.0014301559422165,302.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.3998506665229797,1.0,0.0010563082760199,302.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.3998506665229797,1.0,0.0014301559422165,301.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.3998506665229797,1.0,0.0067840442061424,286.7137451171875,284.95001220703125,300.352783203125,288.55352783203125,300.9290771484375,300.671142578125,281.07379150390625,1.0,1.0,1.0,0.0,0.0088968388736248,1.0,-0.0144706424325704,0.0035690742079168,0.0109015675261616,-0.0763663947582244,1.0,1.0,0.0,-0.474545806646347,410.0,1510.289306640625,-0.0,40.37897109985352,1.0,280.6708068847656,280.7840576171875,290.5370788574219,291.2938232421875,320.2091369628906,318.7637023925781,280.6499938964844,33458.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205166459083557,1.0,0.0,0.0,3.8527798652648926,3.852805376052856,9.904707667374169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,756.8363037109375,0.0,1750.6141357421875,1895.4371337890625,0.0,2660.3564453125,0.9490155577659608,1.0,0.0,3.0,1.0,0.0
12227280,303.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.3777782022953033,1.0,0.0011412542080506,303.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.3777782022953033,1.0,0.0012017956469208,302.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.3777782022953033,1.0,0.0008876421488821,302.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.3777782022953033,1.0,0.0012017956469208,302.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.3777782022953033,1.0,0.0057008010335266,286.615478515625,284.95001220703125,300.36334228515625,288.5589294433594,300.8915100097656,300.58056640625,280.87188720703125,1.0,1.0,1.0,0.0,0.006910185329616,1.0,-0.0121601512655615,0.0035694206599146,0.0085907308384776,-0.0764387771487236,1.0,1.0,0.0,-0.5065914392471313,410.0,912.6414184570312,-0.0,33.93354415893555,1.0,280.65679931640625,280.721923828125,290.2348937988281,290.7404479980469,320.2091369628906,318.7637023925781,280.3500061035156,33802.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219644784927368,1.0,0.0,0.0,3.872549772262573,3.8725757598876953,1.0006617685576202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2084.101806640625,0.0,1777.701904296875,1895.4371337890625,0.0,1788.215087890625,0.9537211060523988,1.0,0.0,3.0,1.0,0.0
12227340,303.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0006816162494942,303.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0007177747320383,303.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0005301459459587,302.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0007177747320383,302.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0034048142842948,286.3349304199219,284.95001220703125,300.3999938964844,288.5782165527344,300.812744140625,300.4405212402344,280.436279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0072636534459888,0.0035701666492968,0.0036934870295226,-0.0772249177098274,1.0,1.0,0.0,-0.5798844695091248,410.0,385.7311706542969,-0.0,20.269493103027344,1.0,280.35614013671875,280.3841247558594,289.8407592773437,290.02001953125,320.2091369628906,318.7637023925781,280.04998779296875,34681.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685745894908905,1.0,0.0,0.0,3.92256236076355,3.92258882522583,1.0266750223308918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1887.082275390625,0.0,1847.470458984375,1895.4371337890625,0.0,223.4233856201172,0.9656224250793456,1.0,0.0,3.0,1.0,0.0
12227400,303.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0006816162494942,303.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0007177747320383,303.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0005301459459587,302.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0007177747320383,302.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.602783203125,0.3766932487487793,1.0,0.0034048142842948,286.3349304199219,284.95001220703125,300.3999938964844,288.5782165527344,300.812744140625,300.4405212402344,280.436279296875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0072636534459888,0.0035701666492968,0.0036934870295226,-0.0772249177098274,1.0,1.0,0.0,-0.5798844695091248,410.0,385.7311706542969,-0.0,20.269493103027344,1.0,280.35614013671875,280.3841247558594,289.8407592773437,290.02001953125,320.2091369628906,318.7637023925781,280.04998779296875,34681.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685745894908905,1.0,0.0,0.0,3.92256236076355,3.92258882522583,1.0266750223308918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1887.082275390625,0.0,1847.470458984375,1895.4371337890625,0.0,223.4233856201172,0.9656224250793456,1.0,0.0,3.0,1.0,0.0
12227460,304.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.3787567913532257,1.0,0.000670047767926,303.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.3787567913532257,1.0,0.0007055925671011,303.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.3787567913532257,1.0,0.0005211482639424,302.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.3787567913532257,1.0,0.0007055925671011,302.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.3787567913532257,1.0,0.0033470273483544,286.17041015625,284.95001220703125,300.4249572753906,288.5917663574219,300.7794189453125,300.4249572753906,280.1920166015625,1.0,1.0,1.0,0.0,0.0,1.0,-0.007140380796045,0.0035702052991837,0.0035701752640306,-0.078309379518032,1.0,1.0,0.0,-0.5907281041145325,410.0,452.9442138671875,-0.0,19.925342559814453,1.0,280.0711975097656,280.1094665527344,289.9884338378906,290.090087890625,320.2091369628906,318.7637023925781,280.04998779296875,35070.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1532953232526779,1.0,0.0,0.0,3.944547891616821,3.9445745944976807,1.0382160553490394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,343.28857421875,0.0,1878.7095947265625,1895.4371337890625,0.0,0.0,0.9708531498908995,1.0,0.0,3.0,1.0,0.0
12227520,304.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.3787564933300018,1.0,0.0006700526573695,303.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.3787564933300018,1.0,0.0007055976893752,303.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.3787564933300018,1.0,0.0005211520474404,303.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.3787564933300018,1.0,0.0007055976893752,303.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.3787564933300018,1.0,0.0033470515627413,286.08953857421875,284.95001220703125,300.4366760253906,288.5982360839844,300.7655029296875,300.4271850585937,280.1222839355469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071403994224965,0.0035702148452401,0.0035701845772564,-0.0788183733820915,1.0,1.0,0.0,-0.5950300693511963,410.0,314.0190734863281,-0.0,19.92539405822754,1.0,280.0559997558594,280.0788269042969,289.9850769042969,290.0534362792969,320.2091369628906,318.7637023925781,279.75,35211.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0498641841113567,1.0,0.0,0.0,3.952463865280152,3.95249080657959,1.0423873391118832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1894.9171142578125,0.0,1890.0430908203125,1895.4371337890625,0.0,0.0,0.972736358642578,1.0,0.0,3.0,1.0,0.0
