time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227580,304.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.3787560164928436,1.0,0.0006700602825731,304.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.3787560164928436,1.0,0.0007056057220324,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.3787560164928436,1.0,0.0005211579846218,303.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.3787560164928436,1.0,0.0007056057220324,303.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.3787560164928436,1.0,0.0033470897469669,285.9541015625,284.95001220703125,300.4555969238281,288.6088562011719,300.74517822265625,300.437255859375,279.9406433105469,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404292248189,0.0035702299792319,0.0035701994784176,-0.0796296223998069,1.0,1.0,0.0,-0.6018877029418945,410.0,520.244873046875,-0.0,19.92547607421875,1.0,279.7908935546875,279.8410949707031,290.120849609375,290.2532958984375,320.2091369628906,318.7637023925781,279.75,35396.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.962815046310425,3.9628422260284415,1.0478543117642405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,534.7589111328125,0.0,1904.9317626953125,1895.4371337890625,0.0,0.0,0.9751987457275392,1.0,0.0,3.0,1.0,0.0
12227640,304.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.3787555694580078,1.0,0.000670067151077,304.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.3787555694580078,1.0,0.0007056129397824,303.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.3787555694580078,1.0,0.0005211633397266,303.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.3787555694580078,1.0,0.0007056129397824,303.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.3787555694580078,1.0,0.0033471239730715,285.8223876953125,284.95001220703125,300.47332763671875,288.61895751953125,300.7283630371094,300.4508972167969,279.8200378417969,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404566988348,0.0035702437162399,0.0035702132154256,-0.0803726613521575,1.0,1.0,0.0,-0.6081699132919312,410.0,308.8404846191406,-0.0,19.9255485534668,1.0,279.755859375,279.77813720703125,290.12628173828125,290.1978454589844,320.2091369628906,318.7637023925781,279.45001220703125,35530.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9703011512756334,3.970328330993652,1.051816980179865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,1923.4041748046875,0.0,1915.747802734375,1895.4371337890625,0.0,0.0,0.976979434490204,1.0,0.0,3.0,1.0,0.0
12227700,304.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.378755122423172,1.0,0.0006700739031657,304.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.378755122423172,1.0,0.0007056200993247,303.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.378755122423172,1.0,0.0005211685784161,303.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.378755122423172,1.0,0.0007056200993247,303.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.378755122423172,1.0,0.0033471579663455,285.6819152832031,284.95001220703125,300.4916687011719,288.62957763671875,300.7131652832031,300.4671630859375,279.6451110839844,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071404846385121,0.0035702576860785,0.0035702267196029,-0.0811186507344245,1.0,1.0,0.0,-0.6144780516624451,410.0,526.6170043945312,-0.0,19.925621032714844,1.0,279.49334716796875,279.5447692871094,290.2530517578125,290.3925170898437,320.2091369628906,318.7637023925781,279.45001220703125,35637.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.97629451751709,3.9763216972351074,1.0549948683546972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,565.04833984375,0.0,1924.4366455078125,1895.4371337890625,0.0,0.0,0.9784049987792968,1.0,0.0,3.0,1.0,0.0
12227760,304.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.9990000128746032,1.0,0.5000168681144714,303.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.9990000128746032,1.0,0.5265418291091919,303.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.9990000128746032,1.0,0.3889020085334778,303.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.9990000128746032,1.0,0.5265418291091919,303.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092834472656,0.9990000128746032,1.0,2.497687816619873,287.6486511230469,284.95001220703125,300.510009765625,288.640380859375,303.05938720703125,303.83599853515625,287.7898254394531,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337082386016846,0.0004159981908742,5.336666107177734,-1.2380224466323853,1.0,1.0,0.0,256.5494384765625,410.0,94171.4765625,-0.0,12783.3759765625,1.0,279.4559631347656,284.857177734375,291.0946044921875,293.07647705078125,320.2091369628906,318.7637023925781,279.1499938964844,36033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9613559246063232,3.961383104324341,1.0470827191966237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11555.203125,0.0,1908.2093505859373,1895.4371337890625,0.0,0.0,0.9764370322227478,1.0,0.0,3.0,1.0,0.0
12227820,303.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9990000128746032,1.0,0.5296089053153992,303.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9990000128746032,1.0,0.5577036738395691,302.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9990000128746032,1.0,0.411918044090271,302.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9990000128746032,1.0,0.5577036738395691,302.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9990000128746032,1.0,2.6455061435699463,287.94091796875,284.95001220703125,300.5338439941406,288.6546325683594,302.3475341796875,302.8766174316406,287.93408203125,1.0,1.0,1.0,0.0,0.4602106213569641,1.0,-5.6546173095703125,5.504832734004594e-05,5.654561996459961,-1.2742176055908203,1.0,1.0,0.0,291.59503173828125,410.0,97146.15625,-0.0,13419.505859375,1.0,279.173828125,285.02447509765625,295.5186767578125,300.24737548828125,320.2091369628906,318.7637023925781,279.1499938964844,35689.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768191456794739,1.0,0.0,0.0,3.979167222976685,3.979194641113281,1.056519863595895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13716.4833984375,0.0,1928.6119384765625,1895.4371337890625,0.0,1432.837646484375,0.9790889024734496,1.0,0.0,3.0,1.0,0.0
12227880,302.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8364562988281,0.9990000128746032,1.0,0.5318062901496887,302.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8364562988281,0.9990000128746032,1.0,0.5600176453590393,302.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8364562988281,0.9990000128746032,1.0,0.4136271178722381,301.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8364562988281,0.9990000128746032,1.0,0.5600176453590393,301.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8364562988281,0.9990000128746032,1.0,2.656482458114624,287.8352355957031,284.95001220703125,300.5466613769531,288.6624450683594,302.0596618652344,302.49969482421875,287.8289489746094,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.678120136260986,2.702518759178929e-05,5.678092956542969,-1.276866793632507,1.0,1.0,0.0,294.283935546875,410.0,96301.2734375,-0.0,13463.958984375,1.0,279.15594482421875,284.9484558105469,295.2325134277344,301.2984619140625,320.2091369628906,318.7637023925781,278.8500061035156,35740.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144152998924256,1.0,0.0,0.0,3.9820456504821777,3.9820728302001953,1.058048837876413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14221.5380859375,0.0,1932.799072265625,1895.4371337890625,0.0,3537.533203125,0.979772925376892,1.0,0.0,3.0,1.0,0.0
12227940,301.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5325765609741211,302.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5608287453651428,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.4142262041568756,301.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5608287453651428,301.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,2.660330295562744,287.455078125,284.95001220703125,300.5833435058594,288.68511962890625,301.5186462402344,301.7902526855469,287.4505615234375,1.0,1.0,1.0,0.0,1.0,1.0,-5.686360359191895,1.716753286018502e-05,5.686343193054199,-1.2778505086898804,1.0,1.0,0.0,295.2243347167969,410.0,95678.5234375,-0.0,13479.435546875,1.0,278.8558959960937,284.6002502441406,293.8283386230469,300.1863708496094,320.2091369628906,318.7637023925781,278.54998779296875,35845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9878976345062256,3.9879250526428223,1.0611610150590425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13697.5419921875,0.0,1941.3328857421875,1895.4371337890625,0.0,4300.0,0.981164813041687,1.0,0.0,3.0,1.0,0.0
12228000,301.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5325765609741211,302.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5608287453651428,301.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.4142262041568756,301.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,0.5608287453651428,301.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.9990000128746032,1.0,2.660330295562744,287.455078125,284.95001220703125,300.5833435058594,288.68511962890625,301.5186462402344,301.7902526855469,287.4505615234375,1.0,1.0,1.0,0.0,1.0,1.0,-5.686360359191895,1.716753286018502e-05,5.686343193054199,-1.2778505086898804,1.0,1.0,0.0,295.2243347167969,410.0,95678.5234375,-0.0,13479.435546875,1.0,278.8558959960937,284.6002502441406,293.8283386230469,300.1863708496094,320.2091369628906,318.7637023925781,278.54998779296875,35845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9878976345062256,3.9879250526428223,1.0611610150590425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13697.5419921875,0.0,1941.3328857421875,1895.4371337890625,0.0,4300.0,0.981164813041687,1.0,0.0,3.0,1.0,0.0
12228060,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.531961977481842,301.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.5601815581321716,301.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.4137482047080993,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.5601815581321716,300.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,2.6572601795196533,287.13433837890625,284.95001220703125,300.6199951171875,288.7084045410156,301.19061279296875,301.3563842773437,287.13055419921875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679750919342041,2.4803250198601745e-05,5.679726123809815,-1.2758128643035889,1.0,1.0,0.0,294.59149169921875,410.0,95592.203125,-0.0,13467.0966796875,1.0,278.5556945800781,284.288818359375,293.6383056640625,299.8229064941406,320.2091369628906,318.7637023925781,278.25,35908.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9913747310638414,3.99140214920044,1.063012291524501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13738.900390625,0.0,1946.4154052734373,1895.4371337890625,0.0,4300.0,0.9819918274879456,1.0,0.0,3.0,1.0,0.0
12228120,301.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.531961977481842,301.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.5601815581321716,301.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.4137482047080993,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,0.5601815581321716,300.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351013183594,0.9990000128746032,1.0,2.6572601795196533,287.13433837890625,284.95001220703125,300.6199951171875,288.7084045410156,301.19061279296875,301.3563842773437,287.13055419921875,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679750919342041,2.4803250198601745e-05,5.679726123809815,-1.2758128643035889,1.0,1.0,0.0,294.59149169921875,410.0,95592.203125,-0.0,13467.0966796875,1.0,278.5556945800781,284.288818359375,293.6383056640625,299.8229064941406,320.2091369628906,318.7637023925781,278.25,35908.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9913747310638414,3.99140214920044,1.063012291524501e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13738.900390625,0.0,1946.4154052734373,1895.4371337890625,0.0,4300.0,0.9819918274879456,1.0,0.0,3.0,1.0,0.0
12228180,301.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.9990000128746032,1.0,0.5280648469924927,301.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.9990000128746032,1.0,0.5560777187347412,300.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.9990000128746032,1.0,0.410717099905014,300.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.9990000128746032,1.0,0.5560777187347412,300.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.9990000128746032,1.0,2.6377933025360107,286.92138671875,284.95001220703125,300.638916015625,288.7206726074219,301.0785827636719,301.2059020996094,286.9141845703125,1.0,1.0,1.0,0.0,0.393546998500824,1.0,-5.637896537780762,7.282169826794416e-05,5.637823581695557,-1.2628220319747925,1.0,1.0,0.0,290.606689453125,410.0,96076.78125,-0.0,13388.0498046875,1.0,278.2904968261719,284.06500244140625,293.6385498046875,299.88983154296875,320.2091369628906,318.7637023925781,278.25,35930.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992573976516724,3.99260139465332,1.0636510978656588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13269.7470703125,0.0,1948.1702880859373,1895.4371337890625,0.0,4300.0,0.982276976108551,1.0,0.0,3.0,1.0,0.0
12228240,301.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.9990000128746032,1.0,0.5058028101921082,301.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.9990000128746032,1.0,0.5326347351074219,300.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.9990000128746032,1.0,0.3934021890163421,300.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.9990000128746032,1.0,0.5326347351074219,300.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081298828125,0.9990000128746032,1.0,2.5265896320343018,286.70513916015625,284.95001220703125,300.6566772460937,288.7322692871094,301.0018310546875,301.0998840332031,286.6903381347656,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.398834228515625,0.0003371163329575,5.398497104644775,-1.1904120445251465,1.0,1.0,0.0,268.2043762207031,410.0,93650.328125,-0.0,12912.859375,1.0,278.2560729980469,283.8955078125,293.612548828125,299.7326965332031,320.2091369628906,318.7637023925781,278.1499938964844,35945.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993439912796021,3.993467330932617,1.0641125527399709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13097.3427734375,0.0,1949.4381103515625,1895.4371337890625,0.0,4300.0,0.9824829697608948,1.0,0.0,3.0,1.0,0.0
12228300,301.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.434460699558258,1.0,0.0019452188862487,301.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.434460699558258,1.0,0.0020484093111008,300.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.434460699558258,1.0,0.001512948074378,300.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.434460699558258,1.0,0.0020484093111008,300.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.434460699558258,1.0,0.0097167715430259,284.9364013671875,284.95001220703125,300.67498779296875,288.7444152832031,300.9957580566406,301.0577697753906,283.0039978027344,1.0,1.0,1.0,0.0,0.0,1.0,-0.0205665752291679,0.003568329848349,0.0169982463121414,-0.0863186866044998,0.997445821762085,0.997445821762085,0.0,-0.474734902381897,410.0,16327.716796875,-0.0,57.82817077636719,1.0,278.1648254394531,279.7046203613281,293.46392822265625,298.2857666015625,320.2091369628906,318.7637023925781,278.1499938964844,35991.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993844509124756,3.993871927261353,1.0643282166711288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,5346.36279296875,0.0,1950.342529296875,1895.4371337890625,0.0,4300.0,0.9825468063354492,1.0,0.0,3.0,1.0,0.0
12228360,302.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.3787282705307007,1.0,0.0006701324018649,302.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.3787282705307007,1.0,0.0007056816830299,301.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.3787282705307007,1.0,0.0005212140968069,301.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.3787282705307007,1.0,0.0007056816830299,301.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.3787282705307007,1.0,0.0033474501688033,284.8967590332031,284.95001220703125,300.6933288574219,288.7566833496094,300.9752197265625,300.8627014160156,279.631103515625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407305076718,0.0035703729372471,0.0035703575704246,-0.0872912406921386,0.9966925382614136,0.9966925382614136,0.0,-0.6667086482048035,410.0,4930.52587890625,-0.0,19.93004035949707,1.0,278.1520080566406,278.4888000488281,292.14697265625,294.0691833496094,320.2091369628906,318.7637023925781,278.1499938964844,36061.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991737127304077,3.991764545440674,1.0632053317749524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,2225.21728515625,0.0,1948.142822265625,1895.4371337890625,0.0,4300.0,0.9821643829345704,1.0,0.0,3.0,1.0,0.0
12228420,303.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0006700210506096,302.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0007055644528008,302.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0005211274838075,302.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0007055644528008,301.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0033468939363956,284.7825622558594,284.95001220703125,300.7300109863281,288.7816162109375,300.9436950683594,300.748779296875,278.28692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407407522201,0.0035703871399164,0.0035703536123037,-0.0880381986498832,0.9937628507614136,0.9937628507614136,0.0,-0.6730428338050842,410.0,608.7053833007812,-0.0,19.92625617980957,1.0,278.1500244140625,278.1902770996094,290.3858947753906,290.8398742675781,320.2091369628906,318.7637023925781,278.1499938964844,36118.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103716135025024,1.0,0.0,0.0,3.987784147262573,3.98781156539917,1.0611005336613744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,250.8536529541016,0.0,1943.4091796875,1895.4371337890625,0.0,1693.5455322265625,0.9812963604927064,1.0,0.0,3.0,1.0,0.0
12228480,303.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0006700210506096,302.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0007055644528008,302.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0005211274838075,302.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0007055644528008,301.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.3787513375282287,1.0,0.0033468939363956,284.7825622558594,284.95001220703125,300.7300109863281,288.7816162109375,300.9436950683594,300.748779296875,278.28692626953125,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407407522201,0.0035703871399164,0.0035703536123037,-0.0880381986498832,0.9937628507614136,0.9937628507614136,0.0,-0.6730428338050842,410.0,608.7053833007812,-0.0,19.92625617980957,1.0,278.1500244140625,278.1902770996094,290.3858947753906,290.8398742675781,320.2091369628906,318.7637023925781,278.1499938964844,36118.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103716135025024,1.0,0.0,0.0,3.987784147262573,3.98781156539917,1.0611005336613744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,250.8536529541016,0.0,1943.4091796875,1895.4371337890625,0.0,1693.5455322265625,0.9812963604927064,1.0,0.0,3.0,1.0,0.0
12228540,303.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.378751128911972,1.0,0.0006700298399664,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.378751128911972,1.0,0.0007055737078189,302.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.378751128911972,1.0,0.0005211343523114,302.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.378751128911972,1.0,0.0007055737078189,302.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.378751128911972,1.0,0.0033469379413872,284.7010192871094,284.95001220703125,300.7489929199219,288.79473876953125,300.9306640625,300.7445373535156,278.1903991699219,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407537907361,0.003570393892005,0.0035703601315617,-0.0883946046233177,0.991237998008728,0.991237998008728,0.0,-0.6760619878768921,410.0,301.0272827148437,-0.0,19.92629051208496,1.0,278.1499938964844,278.1691589355469,290.03497314453125,290.26190185546875,320.2091369628906,318.7637023925781,278.1499938964844,36170.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081083178520203,1.0,0.0,0.0,3.984286546707153,3.98431396484375,1.05924004856206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,117.80563354492188,0.0,1939.2421875,1895.4371337890625,0.0,532.430419921875,0.9805317521095276,1.0,0.0,3.0,1.0,0.0
12228600,303.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.3787509500980377,1.0,0.0006700376980006,303.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.3787509500980377,1.0,0.0007055819733068,303.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.3787509500980377,1.0,0.0005211404641158,302.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.3787509500980377,1.0,0.0007055819733068,302.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.3787509500980377,1.0,0.0033469770569354,284.6133117675781,284.95001220703125,300.76666259765625,288.8070373535156,300.9203796386719,300.75201416015625,278.1632385253906,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407654322683,0.0035703997127711,0.0035703659523278,-0.0887107029557228,0.9881845712661744,0.9881845712661744,0.0,-0.6787399053573608,410.0,214.78732299804688,-0.0,19.92632102966309,1.0,278.1499938964844,278.1632385253906,289.8731994628906,289.9905090332031,320.2091369628906,318.7637023925781,278.1499938964844,36232.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116270899772644,1.0,0.0,0.0,3.97979998588562,3.979827404022217,1.0568559218882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,80.88064575195312,0.0,1933.8719482421875,1895.4371337890625,0.0,134.8101348876953,0.9795503616333008,1.0,0.0,3.0,1.0,0.0
12228660,303.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.378750741481781,1.0,0.0006700466619804,303.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.378750741481781,1.0,0.0007055914029479,303.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.378750741481781,1.0,0.0005211473908275,302.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.378750741481781,1.0,0.0007055914029479,302.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.378750741481781,1.0,0.003347021760419,284.4952087402344,284.95001220703125,300.7878112792969,288.8218994140625,300.9102478027344,300.7677001953125,278.15386962890625,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407789364457,0.0035704064648598,0.0035703724715858,-0.0890726372599601,0.9835670590400696,0.9835670590400696,0.0,-0.6818063855171204,410.0,185.311752319336,-0.0,19.92635536193848,1.0,278.1499938964844,278.1612243652344,289.8462829589844,289.88592529296875,320.2091369628906,318.7637023925781,278.1499938964844,36325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0822308287024498,1.0,0.0,0.0,3.97252345085144,3.972550868988037,1.0529947758186609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,68.39227294921875,0.0,1925.1168212890625,1895.4371337890625,0.0,0.0,0.977955996990204,1.0,0.0,3.0,1.0,0.0
12228720,304.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.378750592470169,1.0,0.0006700529484078,303.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.378750592470169,1.0,0.0007055980386212,303.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.378750592470169,1.0,0.0005211523384787,302.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.378750592470169,1.0,0.0007055980386212,302.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.378750592470169,1.0,0.0033470534253865,284.4007263183594,284.95001220703125,300.8033447265625,288.8329162597656,300.9042358398437,300.7814025878906,278.1518859863281,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407882496714,0.0035704113543033,0.0035703771281987,-0.08932825922966,0.9794730544090272,0.9794730544090272,0.0,-0.6839723587036133,410.0,179.13723754882812,-0.0,19.926380157470703,1.0,278.1499938964844,278.16082763671875,289.8100280761719,289.8470153808594,320.2091369628906,318.7637023925781,278.1499938964844,36406.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9656269550323486,3.965654373168945,1.0493419040358276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,65.70899963378906,0.0,1916.7894287109373,1895.4371337890625,0.0,0.0,0.9764425158500672,1.0,0.0,3.0,1.0,0.0
12228780,304.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.3787504136562347,1.0,0.0006700603407807,303.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.3787504136562347,1.0,0.0007056058384478,303.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.3787504136562347,1.0,0.0005211580428294,303.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.3787504136562347,1.0,0.0007056058384478,303.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.3787504136562347,1.0,0.0033470902126282,284.27789306640625,284.95001220703125,300.822265625,288.846435546875,300.8984069824219,300.7992553710937,278.15106201171875,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071407994255423,0.0035704169422388,0.0035703827161341,-0.0896300598978996,0.973637044429779,0.973637044429779,0.0,-0.6865296363830566,410.0,176.7998504638672,-0.0,19.926408767700195,1.0,278.1499938964844,278.1606750488281,289.7679138183594,289.8030090332031,320.2091369628906,318.7637023925781,278.1499938964844,36520.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9551496505737305,3.955176830291748,1.0438043318572454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,64.62767791748047,0.0,1904.117919921875,1895.4371337890625,0.0,0.0,0.9741400480270386,1.0,0.0,3.0,1.0,0.0
12228840,304.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.3787502646446228,1.0,0.0006700670346617,304.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.3787502646446228,1.0,0.0007056128233671,303.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.3787502646446228,1.0,0.0005211632233113,303.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.3787502646446228,1.0,0.0007056128233671,303.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.3787502646446228,1.0,0.0033471235074102,284.1562805175781,284.95001220703125,300.8399963378906,288.85919189453125,300.8943786621094,300.81658935546875,278.1508483886719,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408096700906,0.0035704220645129,0.0035703878384083,-0.0899040251970291,0.9672884941101074,0.9672884941101074,0.0,-0.6888513565063477,410.0,176.31842041015625,-0.0,19.92643547058105,1.0,278.1499938964844,278.1606750488281,289.7311706542969,289.76470947265625,320.2091369628906,318.7637023925781,278.1499938964844,36643.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9429540634155273,3.942981243133545,1.0373772738603293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,64.33807373046875,0.0,1889.37109375,1895.4371337890625,0.0,0.0,0.9714571237564088,1.0,0.0,3.0,1.0,0.0
12228900,304.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3787500858306885,1.0,0.0006700736121274,304.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3787500858306885,1.0,0.0007056197500787,303.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3787500858306885,1.0,0.0005211683455854,303.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3787500858306885,1.0,0.0007056197500787,303.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424072265625,0.3787500858306885,1.0,0.003347156336531,284.0251159667969,284.95001220703125,300.8583374023437,288.8724975585937,300.8916015625,300.8347473144531,278.1507568359375,1.0,1.0,1.0,0.0,0.0,1.0,-0.0071408199146389,0.0035704271867871,0.0035703927278518,-0.0901788100600242,0.9598063826560974,0.9598063826560974,0.0,-0.6911801695823669,410.0,176.33877563476562,-0.0,19.92646217346192,1.0,278.1499938964844,278.1607360839844,289.69598388671875,289.7279968261719,320.2091369628906,318.7637023925781,278.1499938964844,36788.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.9275808334350586,3.927607774734497,1.029303689392691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,64.2611312866211,0.0,1870.822509765625,1895.4371337890625,0.0,0.0,0.9680725336074828,1.0,0.0,3.0,1.0,0.0
12228960,303.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9990000128746032,1.0,0.4999755024909973,303.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9990000128746032,1.0,0.5264982581138611,303.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9990000128746032,1.0,0.3888698518276214,303.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9990000128746032,1.0,0.5264982581138611,303.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9990000128746032,1.0,2.497481107711792,286.8017272949219,284.95001220703125,300.8766784667969,288.8858947753906,303.05743408203125,303.7239074707031,286.9490966796875,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.337311744689941,0.0004160350654274,5.33689546585083,-1.2390563488006592,0.9853346943855286,0.9853346943855286,0.0,256.4647827148437,410.0,98055.21875,-0.0,12782.4453125,1.0,278.1499938964844,283.8799133300781,290.5390930175781,292.55841064453125,320.2091369628906,318.7637023925781,278.1499938964844,36781.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.885343790054321,3.8853702545166016,1.0072844816022553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,11639.94921875,0.0,1817.3232421875,1895.4371337890625,0.0,0.0,0.9612472653388976,1.0,0.0,3.0,1.0,0.0
12229020,303.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24761962890625,0.9990000128746032,1.0,0.5275990962982178,303.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24761962890625,0.9990000128746032,1.0,0.5555872917175293,302.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24761962890625,0.9990000128746032,1.0,0.410354882478714,302.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.24761962890625,0.9990000128746032,1.0,0.5555872917175293,302.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24761962890625,0.9990000128746032,1.0,2.6354668140411377,287.246826171875,284.95001220703125,300.8954772949219,288.8997497558594,302.4533996582031,302.9105834960937,287.2421264648437,1.0,1.0,1.0,0.0,0.4052547216415405,1.0,-5.633107662200928,8.066552982199937e-05,5.633027076721191,-1.272434949874878,1.0,1.0,0.0,289.08416748046875,410.0,100054.71875,-0.0,13378.46875,1.0,278.1499938964844,284.229736328125,295.0990600585937,298.97174072265625,320.2091369628906,318.7637023925781,278.1499938964844,34966.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633565545082092,1.0,0.0,0.0,3.937599658966065,3.937626361846924,1.0345617056373158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14383.7275390625,0.0,1868.9530029296875,1895.4371337890625,0.0,406.3475341796875,0.9692665338516236,1.0,0.0,3.0,1.0,0.0
12229080,302.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9990000128746032,1.0,0.5318177938461304,302.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9990000128746032,1.0,0.5600296854972839,302.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9990000128746032,1.0,0.4136360287666321,301.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9990000128746032,1.0,0.5600296854972839,301.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210327148437,0.9990000128746032,1.0,2.6565399169921875,287.1198425292969,284.95001220703125,300.913330078125,288.9129638671875,302.0264892578125,302.3514709472656,287.11376953125,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.678238868713379,2.702711208257824e-05,5.678211688995361,-1.2775598764419556,1.0,1.0,0.0,294.232177734375,410.0,98939.5234375,-0.0,13464.189453125,1.0,278.1499938964844,284.14617919921875,295.6242370605469,301.64715576171875,320.2091369628906,318.7637023925781,278.1499938964844,35186.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802303671836853,1.0,0.0,0.0,3.951043367385864,3.951070308685303,1.0416381428512975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,14428.330078125,0.0,1888.0059814453125,1895.4371337890625,0.0,3218.73974609375,0.9723984599113464,1.0,0.0,3.0,1.0,0.0
12229140,301.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5325873494148254,301.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5608401298522949,301.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.4142345786094665,301.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5608401298522949,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,2.660383939743042,286.885498046875,284.95001220703125,300.95001220703125,288.9403991699219,301.4856872558594,301.6423645019531,286.8813171386719,1.0,1.0,1.0,0.0,1.0,1.0,-5.686470985412598,1.7168940757983364e-05,5.686453819274902,-1.27849543094635,1.0,1.0,0.0,295.1761169433594,410.0,96764.328125,-0.0,13479.65234375,1.0,278.1499938964844,283.9846496582031,294.0464782714844,300.4952392578125,320.2091369628906,318.7637023925781,278.1499938964844,35515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969452619552612,3.96947979927063,1.0513674624235136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13442.80078125,0.0,1914.5198974609373,1895.4371337890625,0.0,4300.0,0.9767776131629944,1.0,0.0,3.0,1.0,0.0
12229200,301.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5325873494148254,301.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5608401298522949,301.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.4142345786094665,301.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,0.5608401298522949,300.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9990000128746032,1.0,2.660383939743042,286.885498046875,284.95001220703125,300.95001220703125,288.9403991699219,301.4856872558594,301.6423645019531,286.8813171386719,1.0,1.0,1.0,0.0,1.0,1.0,-5.686470985412598,1.7168940757983364e-05,5.686453819274902,-1.27849543094635,1.0,1.0,0.0,295.1761169433594,410.0,96764.328125,-0.0,13479.65234375,1.0,278.1499938964844,283.9846496582031,294.0464782714844,300.4952392578125,320.2091369628906,318.7637023925781,278.1499938964844,35515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.969452619552612,3.96947979927063,1.0513674624235136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13442.80078125,0.0,1914.5198974609373,1895.4371337890625,0.0,4300.0,0.9767776131629944,1.0,0.0,3.0,1.0,0.0
12229260,301.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.531970202922821,301.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.5601902008056641,301.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.4137545824050903,300.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.5601902008056641,300.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,2.657301187515259,286.7311096191406,284.95001220703125,300.9824523925781,288.9682312011719,301.1977844238281,301.26092529296875,286.7282409667969,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679868698120117,2.480503280821722e-05,5.679843902587891,-1.276472091674805,1.0,1.0,0.0,294.5418395996094,410.0,95263.8203125,-0.0,13467.26171875,1.0,278.1499938964844,283.876220703125,293.78955078125,299.93902587890625,320.2091369628906,318.7637023925781,278.1499938964844,35711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980412721633911,3.9804399013519287,1.0571812936177594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13105.2021484375,0.0,1930.4222412109373,1895.4371337890625,0.0,4300.0,0.9793845415115356,1.0,0.0,3.0,1.0,0.0
12229320,301.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.531970202922821,301.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.5601902008056641,301.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.4137545824050903,300.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,0.5601902008056641,300.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7316589355469,0.9990000128746032,1.0,2.657301187515259,286.7311096191406,284.95001220703125,300.9824523925781,288.9682312011719,301.1977844238281,301.26092529296875,286.7282409667969,1.0,1.0,1.0,0.0,0.6000000238418579,1.0,-5.679868698120117,2.480503280821722e-05,5.679843902587891,-1.276472091674805,1.0,1.0,0.0,294.5418395996094,410.0,95263.8203125,-0.0,13467.26171875,1.0,278.1499938964844,283.876220703125,293.78955078125,299.93902587890625,320.2091369628906,318.7637023925781,278.1499938964844,35711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.980412721633911,3.9804399013519287,1.0571812936177594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,13105.2021484375,0.0,1930.4222412109373,1895.4371337890625,0.0,4300.0,0.9793845415115356,1.0,0.0,3.0,1.0,0.0
12229380,301.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.9990000128746032,1.0,0.5280624628067017,301.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.9990000128746032,1.0,0.5560752153396606,300.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.9990000128746032,1.0,0.410715252161026,300.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.9990000128746032,1.0,0.5560752153396606,300.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.9990000128746032,1.0,2.637781381607056,286.6518859863281,284.95001220703125,300.9960021972656,288.9827575683594,301.10528564453125,301.137451171875,286.6477966308594,1.0,1.0,1.0,0.0,0.393546998500824,1.0,-5.638065814971924,7.28270024410449e-05,5.637992858886719,-1.2636581659317017,1.0,1.0,0.0,290.5419616699219,410.0,94366.4921875,-0.0,13388.0009765625,1.0,278.1499938964844,283.8202209472656,293.7473449707031,299.82183837890625,320.2091369628906,318.7637023925781,278.1499938964844,35779.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984191656112671,3.984219074249268,1.0591896852929494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12959.1474609375,0.0,1935.9256591796875,1895.4371337890625,0.0,4300.0,0.9802833795547484,1.0,0.0,3.0,1.0,0.0
12229440,301.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.9990000128746032,1.0,0.5057575106620789,301.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.9990000128746032,1.0,0.5325869917869568,300.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.9990000128746032,1.0,0.3933669626712799,300.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.9990000128746032,1.0,0.5325869917869568,300.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.9990000128746032,1.0,2.5263633728027344,286.474365234375,284.95001220703125,301.0068054199219,288.9964904785156,301.0432434082031,301.0542907714844,286.4608154296875,1.0,1.0,1.0,0.0,0.2000000029802322,1.0,-5.3991475105285645,0.000337156932801,5.398810386657715,-1.1918224096298218,1.0,1.0,0.0,268.08953857421875,410.0,91912.75,-0.0,12911.8544921875,1.0,278.1499938964844,283.69061279296875,293.7178955078125,299.6994323730469,320.2091369628906,318.7637023925781,278.1499938964844,35828.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986927270889282,3.986954689025879,1.0606446494421109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,3.354306039246501e-21,5.123182301835174e-21,-1.768876464537066e-21,12628.54296875,0.0,1939.9161376953125,1895.4371337890625,0.0,4300.0,0.9809340238571168,1.0,0.0,3.0,1.0,0.0
